Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),BASEMENT_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),CORE_BOTTOM_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),CORE_MID_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),CORE_TOP_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_BOT_ZN_1_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_BOT_ZN_2_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_BOT_ZN_3_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_BOT_ZN_4_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_MID_ZN_1_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_MID_ZN_2_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_MID_ZN_3_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_MID_ZN_4_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_TOP_ZN_1_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_TOP_ZN_2_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_TOP_ZN_3_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_TOP_ZN_4_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/01  00:05:00,22.7333333333333,20.2498447537494,80.1666666666667,2.30833333333333,178.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,8.333333333333333E-002,0.0,24.2659606464176,24.9542076981998,25.0065156945292,25.1297709651991,24.9045811556144,24.8596222387064,24.671883983324,23.8159880031848,24.6859493713539,23.9265447426517,24.6083487809686,23.6179040955027,24.683908286526,23.7985199074554,24.7759233681343,23.9421863138272,24.7974982164778,23.9105904238096,24.7910395913756,237926.742540856,2.25806840932673,237929.000609266,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  00:10:00,22.7666666666667,20.171290993682,79.3333333333333,2.51666666666667,186.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,0.166666666666667,0.0,24.4797573131298,25.1863574313815,25.250896793541,25.4010471426287,25.0113409216575,24.972162759495,24.9109717534094,24.2113705596962,24.8956574397283,24.3558464247686,24.8637972456045,24.0168066960549,24.9005448174747,24.2389130781678,25.0323228150836,24.3343627552083,25.0243322772905,24.359512214727,24.8578590163477,237926.742540856,2.25599624372456,237928.9985371,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  00:15:00,22.8,20.0920880576265,78.5,2.725,195.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,0.25,0.0,24.6457167502351,25.3946853546549,25.466298022121,25.6340301959651,25.0996520148594,25.0648734556967,25.0868217590242,24.4995923488348,25.0496516309147,24.6656697354222,25.0492141276777,24.3047573618691,25.057858307482,24.5530621218612,25.2155137694188,24.6126921373536,25.1861911678376,24.6764849889319,24.9012087355296,237926.742540856,2.25447993950226,237928.997020796,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  00:20:00,22.8333333333333,20.0122132707474,77.6666666666667,2.93333333333333,203.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,0.333333333333333,0.0,24.736429560333,25.5302674513309,25.6034612467554,25.7758986034621,25.1490124087731,25.1165546018311,25.1776669739433,24.6486540534526,25.1287741380377,24.8247754833895,25.1432221220436,24.4529146874469,25.1373398973798,24.7118074608602,25.3062353409575,24.7522847457292,25.2659311230263,24.8344014810655,24.9214743009105,237926.742540856,2.25343477127588,237928.995975628,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  00:25:00,22.8666666666667,19.9316656965657,76.8333333333333,3.14166666666667,211.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,0.416666666666667,0.0,24.7966521724634,25.6307573603125,25.7064836352412,25.8878877420726,25.1874116953467,25.1566815363316,25.2465190098773,24.761667142854,25.1882170202393,24.9434460313917,25.2127848945597,24.5664399783201,25.1958107821368,24.82898050368,25.3716948585558,24.8548399844097,25.3230790350991,24.9492723264212,24.9359854597543,237926.742540856,2.25286074401649,237928.9954016,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  00:30:00,22.9,19.8504550328849,76.,3.35,220.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,0.5,0.0,24.8357986332026,25.7039585164304,25.7823401719958,25.9702460843653,25.2184410223797,25.1890437943271,25.3036601270288,24.8526630361397,25.2369780238731,25.0379977142449,25.2682452277641,24.6585602435098,25.2419907502673,24.921479800376,25.4221087135245,24.9366046154805,25.366726542508,25.0381376146607,24.9475963264397,237926.742540856,2.25273230254219,237928.995273159,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  00:35:00,22.9333333333333,19.7685478079369,75.1666666666667,3.55833333333333,228.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,0.583333333333333,0.0,24.8608251475946,25.7577183888848,25.8386824900062,26.0308019192967,25.2443247154173,25.2159788374266,25.3513743203807,24.9262407368701,25.2781828410326,25.1173102224197,25.3157858596681,24.7353276585615,25.2806877382759,24.999988867721,25.4630196312912,25.0043241938199,25.4017682290457,25.1113552165078,24.9574707295814,237926.742540856,2.25302600571011,237928.995566862,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  00:40:00,22.9666666666667,19.6859534820878,74.3333333333333,3.76666666666667,236.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,0.666666666666667,0.0,24.8765253896894,25.7979716271995,25.8813940734143,26.075988957772,25.2664532562623,25.2389444469289,25.3898725177784,24.9880630006221,25.3128429492864,25.1839520090695,25.3564702634026,24.7984535505778,25.3140504814864,25.0685904289555,25.4975437117251,25.062554955245,25.4309307154776,25.1745395023195,24.966321088804,237926.742540856,2.25372031078362,237928.996261167,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  00:45:00,23.,19.6026694467392,73.5,3.975,245.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,0.75,0.0,24.8861045095954,25.828871328709,25.9146402483069,26.1104798974277,25.285768427048,25.2589208833309,25.421268223408,25.0407779801316,25.3415059594662,25.2407490360738,25.3904855606805,24.8512611960151,25.3432540659883,25.1276682823153,25.5278547144327,25.1126565880924,25.4562014107346,25.2304783037527,24.9743169237165,237926.742540856,2.25479538418482,237928.99733624,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  00:50:00,23.0333333333333,19.5186647384434,72.6666666666667,4.18333333333333,253.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,0.833333333333333,0.0,24.8916774117187,25.8532382112799,25.941273426739,26.1375072130954,25.3029614469822,25.2766014733317,25.4473853156894,25.085899275276,25.3654931776464,25.2888422714304,25.4191859308289,24.8962870268944,25.3683535141274,25.1779299583456,25.5546836389975,25.1557782232265,25.4783925456565,25.27989933616,24.981634184302,237926.742540856,2.256232934911,237928.998773791,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  00:55:00,23.0666666666667,19.4339615202803,71.8333333333333,4.39166666666667,261.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,0.916666666666667,0.0,24.8946323506755,25.872972856654,25.9632278006949,26.1592711321752,25.3184028429259,25.2926218678473,25.4696529997657,25.1246944901989,25.3854967901823,25.3300645908689,25.4438696218599,24.9355495823429,25.3911597830786,25.22089760488,25.5780740282685,25.1934121229944,25.4995519340539,25.3226158024428,24.9882966278766,237926.742540856,2.25801606748618,237929.000556924,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  01:00:00,23.1,19.3485392703465,71.,4.6,270.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,1.,0.0,24.8958792983439,25.8893600900702,25.9818177296455,26.1772637474986,25.3316064591418,25.3064341527658,25.4890365624831,25.1584499732658,25.4032003750431,25.3658225168408,25.4655006040873,24.9704129176302,25.4111576413363,25.2581054260399,25.5985654016713,25.2261455498579,25.5188276722271,25.3596756894643,24.9943956239316,237926.742540856,2.26012915180617,237929.002670008,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  01:05:00,23.0666666666667,19.3298117353406,71.0833333333333,4.55833333333333,271.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,1.08333333333333,0.0,24.8960148974729,25.9032730893776,25.9979388950209,26.1924993670525,25.3424422271955,25.3178750073947,25.5032523300239,25.185178829906,25.4159483051175,25.3941373563563,25.4817585061895,24.9985772878075,25.4259026894577,25.2876127854565,25.6136957499657,25.2517833330053,25.5331003662889,25.3888496745749,24.9955641755009,237926.742540856,2.26155862951095,237929.004099486,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  01:10:00,23.0333333333333,19.3110541391851,71.1666666666667,4.51666666666667,273.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,1.16666666666667,0.0,24.89544025834,25.9152306774554,26.0121051381064,26.205583363549,25.3513047253842,25.32731790332,25.5137522593176,25.2067038849997,25.4251048040353,25.4169254455239,25.4940026573818,25.021503147028,25.4366633051113,25.3113332894526,25.6246502080699,25.272028108613,25.543305346175,25.4118764427381,24.9937831090048,237926.742540856,2.26068192133578,237929.003222778,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  01:15:00,23.,19.2922830522657,71.25,4.475,275.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,1.25,0.0,24.894404647404,25.9257212425326,26.0248297140558,26.2170541089834,25.358580768305,25.3351531877874,25.5216588707103,25.2244955765865,25.4317406680137,25.4357291712679,25.5034128201024,25.0406727078332,25.4445728290284,25.3309223179133,25.6325393793848,25.2883851422849,25.5504573436574,25.4305032207874,24.9900694800695,237926.742540856,2.2586307537026,237929.00117161,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  01:20:00,22.9666666666667,19.2734754663502,71.3333333333333,4.43333333333333,276.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,1.33333333333333,0.0,24.8930741010555,25.9350776435075,26.0364596330567,26.2272666457183,25.3645888436503,25.3417107940164,25.5276178432823,25.2393896683206,25.4364996136345,25.4514127905285,25.5107160463104,25.0569871044236,25.4503697627719,25.3473475378356,25.6380834306387,25.301777804053,25.5552832350107,25.4457167848264,24.9849885337571,237926.742540856,2.25710937781927,237928.999650234,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  01:25:00,22.9333333333333,19.2546425818059,71.4166666666667,4.39166666666667,278.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,1.41666666666667,0.0,24.8915604200536,25.9435153502725,26.0472136583312,26.2364468139118,25.3695989813122,25.3472677241066,25.5320763561468,25.2520072014513,25.4398219886462,25.4646364583386,25.5164154131595,25.0711071966636,25.4545608831178,25.3613257681365,25.6417872348629,25.3128819913146,25.5583169853067,25.4582894000556,24.9789127803313,237926.742540856,2.25608723879078,237928.998628095,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  01:30:00,22.9,19.2357966727834,71.5,4.35,280.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,1.5,0.0,24.8899371135822,25.9511921830644,26.0572501822428,26.2447604518491,25.3738098813348,25.3520315487738,25.5352948659826,25.2626906132467,25.4419773756139,25.4757567157258,25.5208118038677,25.08341030192,25.4574595418516,25.3732532239984,25.6439546970737,25.3220913119665,25.5599147819148,25.4686693739547,24.9720462608726,237926.742540856,2.25553642420068,237928.99807728,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  01:35:00,22.8666666666667,19.2169134529248,71.5833333333333,4.30833333333333,281.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,1.58333333333333,0.0,24.8882524348954,25.958227276372,26.0666874269081,26.2523333468665,25.3773874688736,25.3561729185334,25.5377990175022,25.2717691011589,25.4431818506028,25.4851338853876,25.5232305237602,25.0942354325619,25.4592701700706,25.383498419118,25.6439350656146,25.3297530634918,25.5602358943547,25.4772660993253,24.9645589381554,237926.742540856,2.25543138161581,237928.997972238,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  01:40:00,22.8333333333333,19.1980159821936,71.6666666666667,4.26666666666667,283.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,1.66666666666667,0.0,24.8865379270768,25.9647131624758,26.0756158945738,26.2592641182316,25.3804524738615,25.359814965494,25.5393677662709,25.2794131879225,25.4435667780106,25.4929525117168,25.5251606529151,25.1037654806347,25.4602775579316,25.3922465882578,25.6434313239451,25.336060670795,25.5597993380082,25.4843019793152,24.956539910556,237926.742540856,2.2557486722262,237928.998289529,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  01:45:00,22.8,19.179089456465,71.75,4.225,285.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,1.75,0.0,24.8848140641738,25.9707231778979,26.0841065733511,26.2656313039443,25.383107292062,25.3630611973596,25.5400893250013,25.2858201464326,25.4432540423531,25.499444065218,25.5264555792778,25.1122007687375,25.4606298908479,25.3996811796444,25.6422897142743,25.3412196163122,25.5583497897697,25.4900220987899,24.948087597517,237926.742540856,2.2564667552967,237928.999007612,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  01:50:00,22.7666666666667,19.1601348242713,71.8333333333333,4.18333333333333,286.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,1.83333333333333,0.0,24.8830939825848,25.9763166951596,26.0922165141102,26.2714996570136,25.3854244130211,25.3659851099622,25.5400811523143,25.2910650561262,25.4423143402437,25.5047190198251,25.5271503116418,25.119641863036,25.4604149147166,25.4060466856346,25.6405460307547,25.3453373538849,25.5563960359853,25.4945498177551,24.9392569735219,237926.742540856,2.25756579898973,237929.000106655,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  01:55:00,22.7333333333333,19.1411562313546,71.9166666666667,4.14166666666667,288.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,1.91666666666667,0.0,24.8813859548027,25.9815425808321,26.0999922216253,26.2769228237917,25.3874673822876,25.368650209851,25.539452099613,25.295422287519,25.4408223167381,25.5089421557689,25.5272987020582,25.1262222715152,25.4597167744457,25.4115006103804,25.6381656754724,25.3485504269474,25.5536059974729,25.4980495634433,24.9301135028376,237926.742540856,2.25902751384057,237929.00156837,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  02:00:00,22.7,19.1221644098382,72.,4.1,290.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,2.,0.0,24.8796950330777,25.9864416976356,26.1074722566683,26.2819464569739,25.3892800532587,25.3711003851345,25.5382584904062,25.2989360096123,25.4388130080783,25.5121869238129,25.5268866585226,25.1320036176485,25.458497703635,25.4161050200025,25.6354822508365,25.3509228352054,25.5504772591738,25.5005977486877,24.9206969360428,237926.742540856,2.26083500575837,237929.003375862,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  02:05:00,22.6666666666667,19.1145441678043,72.1666666666667,4.01666666666667,290.833333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,2.08333333333333,0.0,24.8780241793164,25.9910485247416,26.1146888509881,26.28660936716,25.3909021128369,25.3733747318893,25.5365725552304,25.3017103789901,25.4363081299938,25.514569495791,25.5260846121443,25.1370680518708,25.4570669914482,25.4199475741982,25.6322823880185,25.3525595856398,25.5466122171743,25.5022995491077,24.9110479591435,237926.742540856,2.26297264591276,237929.005513502,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  02:10:00,22.6333333333333,19.1068694950024,72.3333333333333,3.93333333333333,291.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,2.16666666666667,0.0,24.8763749103497,25.9953927980688,26.1216695165657,26.2909453926296,25.3923606563052,25.3754999783691,25.5344296385189,25.3037917278347,25.4334291648529,25.5161456944786,25.5249090956344,25.1414708515477,25.4550925597308,25.4230743506631,25.6284958256339,25.3535114007717,25.5425083050804,25.5032088707896,24.9011996396574,237926.742540856,2.26342302863958,237929.005963885,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  02:15:00,22.6,19.0991379288774,72.5,3.85,292.5,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,2.25,0.0,24.8747478389329,25.9995001736572,26.128437709257,26.2949839814938,25.3936818019022,25.3775014908016,25.5318799410969,25.3052634296919,25.43022583069,25.5170163317799,25.5234030100438,25.1452921088231,25.452971195668,25.4255767968238,25.6245225691965,25.3538568674359,25.5377491942674,25.5033199524758,24.8911844172689,237926.742540856,2.26162948535728,237929.004170342,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  02:20:00,22.5666666666667,19.0913444600224,72.6666666666667,3.76666666666667,293.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,2.33333333333333,0.0,24.8731429966966,26.0033930142024,26.1350136842054,26.2987510550364,25.3948825866982,25.3793958741693,25.5289468701689,25.3061592068469,25.4267249820389,25.5172218597093,25.5215834337142,25.148564032661,25.4503643868641,25.4274908372899,25.6199789541573,25.3536305496228,25.5328271323423,25.502986265811,24.88102781825,237926.742540856,2.25968993340484,237929.00223079,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  02:25:00,22.5333333333333,19.0834873580155,72.8333333333333,3.68333333333333,294.166666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,2.41666666666667,0.0,24.8715600500021,26.0070909157322,26.1414150500639,26.3022695241562,25.3959804548054,25.3811999035318,25.5256687253004,25.306545432276,25.4229602957108,25.5168406201526,25.519481113102,25.1513463855078,25.4476656674884,25.4288859418646,25.6152911869746,25.3528937911583,25.5273030827168,25.5020138332313,24.8707514685482,237926.742540856,2.25827444821694,237929.000815305,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  02:30:00,22.5,19.0755822682214,73.,3.6,295.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,2.5,0.0,24.8699984435977,26.0106112134356,26.1476572550634,26.3055596746418,25.3969864366051,25.3829242392957,25.5220614418457,25.3064480881167,25.4189472032208,25.5159020728542,25.5171075868899,25.1536624271001,25.4445284410015,25.4297874053081,25.6100715530521,25.3516721227098,25.5216598186772,25.5003317484821,24.8603750287808,237926.742540856,2.25735298474551,237928.999893841,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  02:35:00,22.4666666666667,19.0676065422404,73.1666666666667,3.51666666666667,295.833333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,2.58333333333333,0.0,24.8684574958323,26.0139692878543,26.1537539026904,26.308639601716,25.3979125551231,25.3845803589715,25.518153039261,25.3059211208898,25.414710111762,25.5144677155364,25.5144872934461,25.155559447624,25.4413381293373,25.4302503388194,25.604751534842,25.350014613874,25.5154373117908,25.4983773898591,24.8499125827148,237926.742540856,2.25689808528181,237928.999438942,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  02:40:00,22.4333333333333,19.0595708719113,73.3333333333333,3.43333333333333,296.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,2.66666666666667,0.0,24.8669364613213,26.0171788878612,26.1597170497441,26.3115253573663,25.3987661754207,25.38617533562,25.5139503470206,25.3049851179011,25.4102597075726,25.5125577058449,25.5116291341182,25.1570546361733,25.4377453615827,25.4302938485595,25.5989356660824,25.3479405205398,25.5090839628874,25.4957563678572,24.839378833848,237926.742540856,2.25688460409875,237928.99942546,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  02:45:00,22.4,19.051487180543,73.5,3.35,297.5,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,2.75,0.0,24.8654345717446,26.0202523215963,26.165557406728,26.3142313199087,25.3995558386062,25.3877172814034,25.509455544887,25.303684329825,25.4056151944471,25.5102159425342,25.5085532290309,25.1581851519222,25.4341269412951,25.4299626801372,25.5930540428731,25.3454884255192,25.5021707777478,25.4929238873833,24.828782519214,237926.742540856,2.25728946716617,237928.999830323,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  02:50:00,22.3666666666667,19.0433380921073,73.6666666666667,3.26666666666667,298.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,2.83333333333333,0.0,24.8639510619603,26.0232006821825,26.1712845314216,26.316770228115,25.4002866205817,25.3892110507078,25.5047336186475,25.3020352586013,25.4007846525819,25.507440951541,25.5052666889226,25.1589665557905,25.4301347251092,25.4292717201739,25.5867054415277,25.3426782752142,25.4952866254545,25.4894806694579,24.8181338661148,237926.742540856,2.25809146179355,237929.000632318,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  02:55:00,22.3333333333333,19.0351341081137,73.8333333333333,3.18333333333333,299.166666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,2.91666666666667,0.0,24.8624851862795,26.0260339418215,26.1769069684763,26.3191534989048,25.4009647567485,25.3906625503332,25.4998232764836,25.3000743294509,25.3957836257344,25.5043431750841,25.5017861767531,25.1594323340604,25.4261358637851,25.428257678663,25.5803162327407,25.339463385667,25.4880098048266,25.4858828467976,24.8074380298688,237926.742540856,2.2592710519045,237929.001811908,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  03:00:00,22.3,19.0268725145288,74.,3.1,300.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,3.,0.0,24.8610362281673,26.0287610504427,26.1824323784515,26.3213912335433,25.4015938151394,25.3920752249637,25.4947384186013,25.2978147952366,25.3906183560725,25.5009412702123,25.4981173266505,25.1595920946187,25.4217864328709,25.4269323068663,25.5734813639236,25.3361285416944,25.4808326596259,25.4817262676093,24.7967013523646,237926.742540856,2.26081021534337,237929.003351072,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  03:05:00,22.275,19.0262216470439,74.1666666666667,3.05833333333333,300.833333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,3.08333333333333,0.0,24.8596035157377,26.0313900278112,26.1878676312945,26.3234924693152,25.4022246741795,25.3934994701999,25.4898750736762,25.2956789795244,25.3856955656785,25.4976753824072,25.494637507205,25.1598524303863,25.4178188404473,25.425712567738,25.56697452379,25.3328035561717,25.4738365736612,25.4778385833775,24.786467812126,250148.940343054,2.26269230018456,250151.203035354,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  03:10:00,22.25,19.025532170984,74.3333333333333,3.01666666666667,301.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,3.16666666666667,0.0,24.8581864003345,26.0339284752514,26.1932192951503,26.3254663556839,25.4028471098975,25.3949241821317,25.4851422900931,25.2935682129598,25.3809180039111,25.494437630979,25.4912833264958,25.160142123618,25.4139319410399,25.4245301813205,25.5604721446238,25.3294664053861,25.4670016889117,25.4738842358797,24.7764969926811,250148.940343054,2.26456102365247,250151.204904078,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  03:15:00,22.225,19.024791910082,74.5,2.975,302.5,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,3.25,0.0,24.8567842734433,26.0363835489531,26.1984936090774,26.3273231640385,25.4034560548439,25.3963439327227,25.4804528063543,25.2914004191964,25.3761958722392,25.4911468816535,25.4879696980641,25.16037520335,25.4100809716617,25.4233017346925,25.5539288327239,25.3260635810424,25.4602675712888,25.4698237735044,24.766670142079,250148.940343054,2.26408101207128,250151.204424066,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  03:20:00,22.2,19.0239984354244,74.6666666666667,2.93333333333333,303.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,3.33333333333333,0.0,24.8553965667346,26.0387618139071,26.203696324723,26.3290726280153,25.4040474894913,25.3977547149481,25.4757567101335,25.2891292523412,25.3714788073441,25.4877564894658,25.4846421313329,25.1604940227793,25.4062312120755,25.4219711297313,25.5473098199297,25.3225519609094,25.4535826010297,25.4656292704927,24.7569271433779,250148.940343054,2.26175072194712,250151.202093776,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  03:25:00,22.175,19.0231614381489,74.8333333333333,2.89166666666667,304.166666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,3.41666666666667,0.0,24.854022751175,26.0410691687104,26.2088325915597,26.3307229370624,25.4046198488823,25.3991549449297,25.471030118244,25.2867413672889,25.3667401825507,25.4842544763924,25.4812732770423,25.1604718990265,25.4023584326455,25.4205200538855,25.5405882314825,25.3189159345486,25.4469141915164,25.4612942498293,24.7472307680506,250148.940343054,2.25996792605173,250151.20031098,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  03:30:00,22.15,19.0222777330248,75.,2.85,305.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,3.5,0.0,24.8526623350838,26.0433108896418,26.2139069768736,26.3322805543482,25.4051716185692,25.4005432331464,25.466255547266,25.2842238962779,25.3619609949003,25.4806279232529,25.477843366951,25.1602745036608,25.3984410926508,25.4189317820442,25.5337283808355,25.3151401552264,25.4402355501151,25.456804932371,24.7375625142106,250148.940343054,2.25870052703757,250151.199043581,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  03:35:00,22.125,19.0213414234324,75.1666666666667,2.80833333333333,305.833333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,3.58333333333333,0.0,24.8513148616001,26.0454916796536,26.2189235074255,26.3337506546242,25.405702680943,25.4019194840486,25.4614266109959,25.2815800873534,25.3571321232836,25.4768810441659,25.4743439311484,25.1599213581996,25.3944658572882,25.4172074520803,25.5266979292035,25.3112242358881,25.4335300262269,25.4521633333379,24.7279077828674,250148.940343054,2.25791923779738,250151.198262292,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  03:40:00,22.1,19.0203609412325,75.3333333333333,2.76666666666667,306.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,3.66666666666667,0.0,24.8499799059491,26.0476157461801,26.2238857450265,26.335137316307,25.406212628438,25.4032833812639,25.456536702254,25.2788093897091,25.3522453306824,25.4730112329842,25.4707667887861,25.1594280993473,25.3904198658274,25.4153423391038,25.5195771882705,25.3071630673608,25.4267844233017,25.4473636525488,24.7182581045563,250148.940343054,2.25759727716638,250151.197940331,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  03:45:00,22.075,19.0193346505498,75.5,2.725,307.5,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,3.75,0.0,24.8486570727448,26.0496868532748,26.2287968394364,26.3364438598301,25.4067019148004,25.4046353371879,25.451585324618,25.2759191736919,25.3472974902725,25.4690267941599,25.4671097983108,25.1588039579517,25.386294986538,25.4133428706406,25.5124655968592,25.3029612170213,25.4199911699802,25.4424117204184,24.7086063979979,250148.940343054,2.25771010502492,250151.198053159,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  03:50:00,22.05,19.0182507174574,75.6666666666667,2.68333333333333,308.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,3.83333333333333,0.0,24.8473459934414,26.051708385475,26.2336595944638,26.3376729819016,25.4071706216735,25.4059754885302,25.4465699403322,25.2729100134161,25.3422842473692,25.4649285317341,25.4633689755186,25.1580508175122,25.3820812142581,25.4112082962203,25.5053854658103,25.2986173525617,25.4131351760909,25.437305322069,24.6989462015419,250148.940343054,2.25823519092706,250151.198578245,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  03:55:00,22.025,19.0171324506608,75.8333333333333,2.64166666666667,309.166666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,3.91666666666667,0.0,24.8460463239832,26.0536833870206,26.2384765102321,26.3388269045904,25.4076193888022,25.4073044429644,25.4414919788061,25.2697892158471,25.3372041973564,25.4607251927477,25.4595441172425,25.1571766549185,25.37777009403,25.408945998321,25.4983406909196,25.2941372464501,25.406263424425,25.43205102419,24.6892739142485,250148.940343054,2.25915181136683,250151.199494865,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  04:00:00,22.,19.0159625946001,76.,2.6,310.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,4.,0.0,24.8447577426645,26.0556146093592,26.2432498317465,26.3399075094229,25.4080485031841,25.4086225812968,25.4363504019525,25.2665578610845,25.3320537432153,25.4564186264242,25.4556325208406,25.1561831882157,25.3733479387546,25.4065564541398,25.4913264783548,25.2895208418324,25.3994000534869,25.4266477427367,24.679583238728,250148.940343054,2.26044087159712,250151.200783926,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  04:05:00,21.9916666666667,19.0520961069401,76.3333333333333,2.50833333333333,309.166666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,4.08333333333333,0.0,24.8434799572473,26.0575045690241,26.2479815856668,26.3409163791806,25.4085517676053,25.4100227615592,25.4318427994737,25.2639312954895,25.3275308860603,25.4527350671444,25.4523101559419,25.1557580052033,25.3694623892873,25.4047250015372,25.4850115472802,25.2854591879381,25.3932057495661,25.4217830854581,24.6709528366399,274593.33594745,3.62033127026255,274596.95627872,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  04:10:00,21.9833333333333,19.0881430473429,76.6666666666667,2.41666666666667,308.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,4.16666666666667,0.0,24.8422126821145,26.0596574725822,26.2529724786184,26.342153918377,25.4091039004412,25.4114782547563,25.4277888786266,25.2617110230859,25.3234593438045,25.4494550348554,25.4494534850664,25.1557556214597,25.3659884202758,25.4033074196875,25.4792592729773,25.2818164754809,25.3875494044388,25.4173344741122,24.6628863293169,274593.33594745,3.62333588880588,274596.959283339,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  04:15:00,21.975,19.1240979433991,77.,2.325,307.5,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,4.25,0.0,24.8409556518101,26.0616638409048,26.2578169258711,26.3432215156518,25.4096886326678,25.4129723295198,25.4240164919214,25.2597194836792,25.3196798320708,25.4464038673323,25.44689708619,25.1560003829377,25.3628402243548,25.4021314595586,25.4738809400612,25.2784192727945,25.3822471977853,25.4131349463763,24.6551454038076,274593.33594745,3.62099034123729,274596.956937791,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  04:20:00,21.9666666666667,19.1599558315034,77.3333333333333,2.23333333333333,306.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,4.33333333333333,0.0,24.8397086211549,26.0635746097239,26.2625651439281,26.3441745208838,25.4102951190885,25.4144937940516,25.4204301346642,25.2578612738435,25.3161011727127,25.44348966521,25.4445384502418,25.1563862747115,25.3599449804547,25.4010938197722,25.4687544065828,25.2751623259164,25.3771801276466,25.4090789394604,24.6476068835058,274593.33594745,3.61626889198007,274596.952216342,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  04:25:00,21.9583333333333,19.1957287312053,77.6666666666667,2.14166666666667,305.833333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,4.41666666666667,0.0,24.8384713653247,26.0654193019394,26.2672462865524,26.3450455267586,25.4109305153249,25.416049135574,25.421073164554,25.2613300312657,25.3170922026367,25.4451670810057,25.4460215866037,25.1617926583869,25.3611563298164,25.4042703266292,25.4676543114733,25.2767335409301,25.3767346878782,25.4089490887292,24.6402519821769,223331.33594745,3.61355769863146,223334.949505148,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  04:30:00,21.95,19.2314054190206,78.,2.05,305.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,4.5,0.0,24.8372436905104,26.0672348561319,26.2718972073492,26.3458728792115,25.4116190151086,25.4176614785341,25.4220862624158,25.2642180759801,25.3180072738465,25.4471374655012,25.4479081096706,25.1667823999507,25.3625520104766,25.4077726951408,25.4671165917018,25.2780102760813,25.3764526264508,25.4092309991417,24.6331395393597,223331.33594745,3.6126798565714,223334.948627306,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  04:35:00,21.9416666666667,19.2669973383944,78.3333333333333,1.95833333333333,304.166666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,4.58333333333333,0.0,24.8360179371442,26.0690923808184,26.2766279651877,26.3467013577642,25.4123933878654,25.4193707761296,25.4257902716923,25.2957199559602,25.3288495252959,25.4519452357092,25.4523253525936,25.1997690813107,25.3733245993041,25.4139820113783,25.4691964205638,25.3065878941207,25.3867144109738,25.412047032361,24.6262441828792,223331.33594745,3.61348139996929,223334.94942885,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  04:40:00,21.9333333333333,19.3024892270701,78.6666666666667,1.86666666666667,303.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,4.66666666666667,0.0,24.8348010551994,26.0711163428975,26.281535903505,26.3476731574143,25.4133403560455,25.4212698322703,25.4323729980224,25.3651510988075,25.3534269382557,25.4598057914712,25.4593837445142,25.270277723728,25.3984241217536,25.4230700401816,25.4741888498424,25.3714416870419,25.4130238490635,25.4175594048896,24.6198839086212,223331.33594745,3.61582767311411,223334.951775123,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  04:45:00,21.925,19.3378957316869,79.,1.775,302.5,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,4.75,0.0,24.83359566089,26.0734888563969,26.2867920663524,26.3489878785126,25.4145290569664,25.4234360660195,25.4411211187654,25.4610323769434,25.3878136589311,25.4699126034105,25.4684157819511,25.366824650933,25.433584934872,25.4342857054553,25.4813295152355,25.4609262699633,25.4479587607916,25.4250645323283,24.6143008596601,223331.33594745,3.61960038213876,223334.955547832,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
