Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),BASEMENT_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),CORE_BOTTOM_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),CORE_MID_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),CORE_TOP_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_BOT_ZN_1_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_BOT_ZN_2_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_BOT_ZN_3_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_BOT_ZN_4_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_MID_ZN_1_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_MID_ZN_2_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_MID_ZN_3_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_MID_ZN_4_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_TOP_ZN_1_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_TOP_ZN_2_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_TOP_ZN_3_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_TOP_ZN_4_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/01  04:50:00,21.9166666666667,19.3732182945967,79.3333333333333,1.68333333333333,301.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,4.83333333333333,0.0,24.832401686581,26.0763491599528,26.2925392440914,26.3507974532934,25.4159322553263,25.4258557640147,25.4517505502318,25.5784125117058,25.4280514045145,25.4819804193025,25.4793420552151,25.4850891594005,25.4746623359829,25.4473624671297,25.4904319986839,25.5740924154922,25.4879878171407,25.4346006975341,24.6095921215301,223331.33594745,3.62411530879075,223334.960062759,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  04:55:00,21.9083333333333,19.4084466607234,79.6666666666667,1.59166666666667,300.833333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,4.91666666666667,0.0,24.8312196384114,26.0797604350587,26.2988455468823,26.353178661387,25.4176827771899,25.4286015354417,25.4641817470208,25.7099090613766,25.4710428660189,25.4957354600323,25.4920112692174,25.6195465027911,25.5185699791844,25.4622980609964,25.501398291681,25.7057494146877,25.5301458382983,25.4461489209758,24.6056804916619,223331.33594745,3.62310442179422,223334.959051872,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  05:00:00,21.9,19.4435860094775,80.,1.5,300.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,5.,0.0,24.8300504412079,26.0837163853784,26.3057115551003,26.3561394127529,25.4201241353624,25.4318701095657,25.4784545253819,25.8503380930349,25.5122627490147,25.5113211583599,25.5066324303539,25.760015348741,25.5607430031101,25.4790065189929,25.5141725801712,25.844301889678,25.5701903591062,25.4596241612892,24.6025447315717,223331.33594745,3.61775430902994,223334.953701759,15.6,82.2,6.7,27.,5.000000000000000E-002,9.54761377125094,9.54761377125094,76.6966489883692 
 07/01  05:05:00,21.9583333333333,19.5092018975921,80.0833333333333,1.5,289.166666666667,15335.6083286733,10899.1190589978,10899.1190589978,10899.1190589978,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1.,7.,5.08333333333333,0.0,24.5046527856531,25.4999572934599,25.6887729338777,25.6249056515306,25.4535220242287,25.4764715074717,24.4900253755411,24.0119910658689,24.6824660514037,23.357115471546,24.4069825605317,23.840267128649,24.702491628894,23.1533211564365,24.450571739992,23.9719315057944,24.671349784051,23.0811569973512,24.8765693697835,302124.563397154,322273.163690354,624397.727087508,21.,82.2,6.7,27.,1.000000000000000E-002,6.7,6.7,76.6966489883692 
 07/01  05:10:00,22.0166666666667,19.5748466255285,80.1666666666667,1.5,278.333333333333,15335.6083286733,10899.1190589978,10899.1190589978,10899.1190589978,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1.,7.,5.16666666666667,0.0,24.1901729003612,24.9293285811959,25.1024174502076,24.9620857561092,25.3139159675916,25.3286532604257,23.8810986074256,23.1974688198678,24.1838365365672,22.3858134298497,23.7829541490876,23.0234769659599,24.1915620038739,22.1912220134359,23.8117083076411,23.1697567087787,24.1257383709316,22.114536658763,24.8801113514295,302124.563397154,316525.530443215,618650.093840369,21.,82.2,6.7,27.,1.000000000000000E-002,6.7,6.7,76.6966489883692 
 07/01  05:15:00,22.075,19.6405242720293,80.25,1.5,267.5,15335.6083286733,10899.1190589978,10899.1190589978,10899.1190589978,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1.,7.,5.25,0.0,23.9893913650539,24.586694334323,24.7595525500765,24.5925183441536,25.1194131144734,25.1250778404472,23.6603604900642,23.0361466053378,24.0112263288503,22.1215384574946,23.573549833299,22.8704103344568,24.0146419740243,21.9512161245655,23.5795912139243,23.0168491542524,23.9305434296235,21.8739807164072,24.7463748594684,302124.563397154,315520.744592682,617645.307989836,21.,82.2,6.7,27.,1.000000000000000E-002,6.7,6.7,76.6966489883692 
 07/01  05:20:00,22.1333333333333,19.7062222087261,80.3333333333333,1.5,256.666666666667,15335.6083286733,10899.1190589978,10899.1190589978,10899.1190589978,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1.,7.,5.33333333333333,0.0,23.8427455887482,24.357393870987,24.5328285696964,24.3537856679689,24.9404363767892,24.9417132831006,23.5375514498675,23.016514814966,23.9218773912701,21.97053062815,23.4553030984327,22.8534754135426,23.9243402836532,21.8076351242662,23.4508415918871,22.9990921306909,23.8308017438499,21.7286707480494,24.5993783288101,302124.563397154,318555.548206253,620680.111603406,21.,82.2,6.7,27.,1.000000000000000E-002,6.7,6.7,76.6966489883692 
 07/01  05:25:00,22.1916666666667,19.7719520592281,80.4166666666667,1.5,245.833333333333,15335.6083286733,10899.1190589978,10899.1190589978,10899.1190589978,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1.,7.,5.41666666666667,0.0,23.7758791124161,24.2547453769759,24.4323575514678,24.2483430314564,24.8492700277507,24.8495781510896,23.4869800841377,23.0576123699878,23.8891274699564,21.8958456020035,23.4055520325008,22.8949524100951,23.8918913604296,21.7341520638774,23.3966743572737,23.0394534865929,23.7935848552767,21.6529616062018,24.5150539193014,302124.563397154,319240.265015665,621364.828412818,21.,82.2,6.7,27.,1.000000000000000E-002,6.7,6.7,76.6966489883692 
 07/01  05:30:00,22.25,19.8377126890314,80.5,1.5,235.,15335.6083286733,10899.1190589978,10899.1190589978,10899.1190589978,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1.,7.,5.5,0.0,23.7328865278105,24.1864204865966,24.3659473528251,24.1777500689303,24.7870178202147,24.7871460661477,23.4542673694026,23.122675366375,23.8690832708928,21.8401178442071,23.37262792586,22.9599782203421,23.872631479729,21.6784241468389,23.3601850369183,23.1029049801223,23.7701285635674,21.5946126013857,24.451511530818,302124.563397154,320225.283386913,622349.846784067,21.,82.2,6.7,27.,1.000000000000000E-002,6.7,6.7,76.6966489883692 
 07/01  05:35:00,22.3083333333333,19.9034985414233,80.5833333333333,1.5,224.166666666667,15335.6083286733,10899.1190589978,10899.1190589978,10899.1190589978,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1.,7.,5.58333333333333,0.0,23.7040936310805,24.1373927618889,24.318500322836,24.1259816406679,24.7441214450466,24.744403658073,23.4308954033736,23.2059886331665,23.8507184312853,21.7948029009384,23.3484778450527,23.0429244968612,23.8553190386495,21.632293038598,23.3325954254963,23.1838278810945,23.7486674304164,21.5455225950969,24.4030671198642,302124.563397154,321388.801629224,623513.365026378,21.,82.2,6.7,27.,1.000000000000000E-002,6.7,6.7,76.6966489883692 
 07/01  05:40:00,22.3666666666667,19.9693122784162,80.6666666666667,1.5,213.333333333333,15335.6083286733,10899.1190589978,10899.1190589978,10899.1190589978,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1.,7.,5.66666666666667,0.0,23.6838384427842,24.0999067542242,24.2822412018985,24.0850188924651,24.7140602174803,24.714610688961,23.4138954528702,23.3022085987828,23.8333891039248,21.7574586949391,23.3303400449106,23.1385268640442,23.8392272296478,21.5934589641043,23.3109094032004,23.2770642925262,23.7283601073378,21.5034765908835,24.3645422436533,302124.563397154,322672.571809202,624797.135206356,21.,82.2,6.7,27.,1.000000000000000E-002,6.7,6.7,76.6966489883692 
 07/01  05:45:00,22.425,20.0351595007629,80.75,1.5,202.5,15335.6083286733,10899.1190589978,10899.1190589978,10899.1190589978,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1.,7.,5.75,0.0,23.6687934248971,24.0698221752317,24.2530212714248,24.0506956539166,24.6927296439793,24.6935605788244,23.401653032007,23.4078563259821,23.8179646837286,21.7260765822622,23.316674214988,23.2433850837723,23.8251514655464,21.5599833032917,23.2935268587566,23.3792995788317,23.7099437415533,21.4665887227189,24.3330217646876,302124.563397154,324039.211064765,626163.774461919,21.,82.2,6.7,27.,1.000000000000000E-002,6.7,6.7,76.6966489883692 
 07/01  05:50:00,22.4833333333333,20.1010346483629,80.8333333333333,1.5,191.666666666667,15335.6083286733,10899.1190589978,10899.1190589978,10899.1190589978,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1.,7.,5.83333333333333,0.0,23.6569873166478,24.0448072512606,24.2285125179188,24.0207471631156,24.6775596873867,24.6786292785228,23.3935177854452,23.5216314376492,23.8048426588186,21.699994891142,23.3068687207533,23.3563034642658,23.8136651652384,21.5312855381427,23.2798405175702,23.4893966842028,23.6940059326415,21.4343328602243,24.3065484425375,302124.563397154,325464.480204737,627589.043601891,21.,82.2,6.7,27.,1.000000000000000E-002,6.7,6.7,76.6966489883692 
 07/01  05:55:00,22.5416666666667,20.166935912121,80.9166666666667,1.5,180.833333333333,15335.6083286733,10899.1190589978,10899.1190589978,10899.1190589978,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1.,7.,5.91666666666667,0.0,23.6472403805663,24.0234642153318,24.2073343902389,23.9938703060233,24.666916160785,24.6681613124813,23.3886839623423,23.6475756368358,23.7944107897311,21.6780167616833,23.3001404768275,23.4805392958531,23.8045472459464,21.5062599113678,23.2690977515124,23.6086273352168,23.6802673246661,21.4056466895229,24.2839571856472,302124.563397154,326932.676132171,629057.239529325,21.,82.2,6.7,27.,1.000000000000000E-002,6.7,6.7,76.6966489883692 
 07/01  06:00:00,22.6,20.2328633377194,81.,1.5,170.,15335.6083286733,10899.1190589978,10899.1190589978,10899.1190589978,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1.,7.,6.,0.0,23.6388381437015,24.0049012838961,24.1886227054767,23.9692751150715,24.6598660526559,24.661184295874,23.3869841234723,23.7755744806537,23.7865279272874,21.6600304965398,23.2963902635879,23.6074863537667,23.7979873156271,21.4848686166324,23.2612276861575,23.7319287287515,23.6689472719828,21.380525009962,24.2646409894241,302124.563397154,328433.643132957,630558.206530111,21.,82.2,6.7,27.,1.000000000000000E-002,6.7,6.7,76.6966489883692 
 07/01  06:05:00,22.6333333333333,20.2534358296915,80.9166666666667,1.5,171.666666666667,15335.6083286733,10899.1190589978,10899.1190589978,10899.1190589978,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1.,7.,6.08333333333333,0.0,23.6442996891579,24.0003748688051,24.0085383817024,23.9617497467514,24.6556165272315,24.6459029129117,23.4009170550956,23.9195783158141,23.7945113543332,21.6574851656033,23.3087164926885,23.7520177099044,23.8078008031155,21.4798414424205,23.2686493248425,23.8718079157411,23.6732773957731,21.3703282646602,24.2480853326907,371425.613362919,334688.728402679,706114.341765598,21.,82.2,6.7,24.,0.1,6.7,6.7,76.6966489883692 
 07/01  06:10:00,22.6666666666667,20.2739942558836,80.8333333333333,1.5,173.333333333333,15335.6083286733,10899.1190589978,10899.1190589978,10899.1190589978,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1.,7.,6.16666666666667,0.0,23.6471442759389,23.9995487763742,24.0005809970467,23.9523077936555,24.6562435776759,24.6292031932417,23.4124808383812,23.992096176115,23.800896305482,21.6523948333404,23.3168569134358,23.8923997137709,23.8144712974691,21.4687715729632,23.2734355219341,23.9870598707226,23.675658398233,21.3572615589012,24.2374363246508,371425.613362919,335845.876555186,707271.489918105,21.,82.2,6.7,24.,0.1,6.7,6.7,76.6966489883692 
 07/01  06:15:00,22.7,20.294529905683,80.75,1.5,175.,15335.6083286733,10899.1190589978,10899.1190589978,10899.1190589978,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1.,7.,6.25,0.0,23.6473342732499,23.9953332942901,24.0002592340096,23.9400806023684,24.6570221906599,24.6241926012507,23.425729399594,23.9998843574537,23.81641858306,21.6500232404039,23.327342796986,23.9885483951203,23.8305597556044,21.4622001514041,23.2797806314662,23.9992911190095,23.6866397564953,21.346707676968,24.2287164660262,371425.613362919,336381.859066114,707807.472429033,21.,82.2,6.7,24.,0.1,6.7,6.7,76.6966489883692 
 07/01  06:20:00,22.7333333333333,20.3150314427629,80.6666666666667,1.5,176.666666666667,15335.6083286733,10899.1190589978,10899.1190589978,10899.1190589978,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1.,7.,6.33333333333333,0.0,23.6459502956362,23.9897999094775,24.0002461100296,23.9267747014079,24.6568002826857,24.6233248491177,23.4386659026844,24.0007485654566,23.8308384608089,21.6478556324978,23.3372513904103,23.9993360260936,23.8450343067534,21.4552666598938,23.2859049614955,24.0006629618491,23.6959745073134,21.3363265737873,24.2193072986651,371425.613362919,337412.445229138,708838.058592057,21.,82.2,6.7,24.,0.1,6.7,6.7,76.6966489883692 
 07/01  06:25:00,22.7666666666667,20.3355231025305,80.5833333333333,1.5,178.333333333333,15335.6083286733,10899.1190589978,10899.1190589978,10899.1190589978,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1.,7.,6.41666666666667,0.0,23.6436210937045,23.9837368852416,24.0002457601718,23.9131098056412,24.655952624976,24.6224417260372,23.4516221945068,24.0008158749137,23.8434562401698,21.646338154418,23.3470558602821,24.0006040318846,23.8575640082128,21.4487419043868,23.2921483376149,24.0007953675156,23.7044265623669,21.3266137475364,24.2095218079063,371425.613362919,338511.13961045,709936.752973369,21.,82.2,6.7,24.,0.1,6.7,6.7,76.6966489883692 
 07/01  06:30:00,22.8,20.3559873920468,80.5,1.5,180.,15335.6083286733,10899.1190589978,10899.1190589978,10899.1190589978,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1.,7.,6.5,0.0,23.6407302956524,23.9775013697587,24.0002460225987,23.899406445165,24.6547355395923,24.621541421997,23.4652233824309,24.0007906806146,23.8575439208337,21.6461339353065,23.357524320615,24.0007405241117,23.8713988482511,21.4434804929234,23.2991338451632,24.0007818247729,23.7142312559318,21.3182563656297,24.2000096268918,371425.613362919,339599.114190838,711024.727553757,21.,82.2,6.7,24.,0.1,6.7,6.7,76.6966489883692 
 07/01  06:35:00,22.8333333333333,20.3764276791881,80.4166666666667,1.5,181.666666666667,15335.6083286733,10899.1190589978,10899.1190589978,10899.1190589978,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1.,7.,6.58333333333333,0.0,23.6375114962092,23.9712316310094,24.0002463753458,23.8857919089214,24.6534473339492,24.6208505256671,23.4763705797778,24.0007555732805,23.8698696523206,21.6438234982618,23.3656840305698,24.000734684535,23.8835551809796,21.4362285076977,23.3038666951333,24.000750955073,23.722144297803,21.307985496386,24.190897725153,371425.613362919,340645.095851057,712070.709213976,21.,82.2,6.7,24.,0.1,6.7,6.7,76.6966489883692 
 07/01  06:40:00,22.8666666666667,20.3968486904141,80.3333333333333,1.5,183.333333333333,15335.6083286733,10899.1190589978,10899.1190589978,10899.1190589978,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1.,7.,6.66666666666667,0.0,23.6341075275826,23.9649586815625,24.0002467342475,23.8722936182846,24.651939661504,24.6201498916513,23.4858703604393,24.0007240357359,23.8811973498839,21.6406669942385,23.3724101935991,24.0007127806926,23.8946222305207,21.4282830396504,23.3071893187488,24.0007220301632,23.7289529028593,21.2970621846481,24.1822189674312,371425.613362919,341657.625816563,713083.239179482,21.,82.2,6.7,24.,0.1,6.7,6.7,76.6966489883692 
 07/01  06:45:00,22.9,20.4172520830293,80.25,1.5,185.,15335.6083286733,10899.1190589978,10899.1190589978,10899.1190589978,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1.,7.,6.75,0.0,23.6306059915225,23.95866489153,24.0002470959976,23.8588976725618,24.6502026889641,24.6193752319411,23.4945264053417,24.0006979431513,23.8922162320045,21.6374309508415,23.3785117709933,24.0006918899973,23.9054021050712,21.4204121954099,23.3099053401051,24.0006977821842,23.735470894424,21.2862445397307,24.1738258598533,371425.613362919,342651.967012476,714077.580375395,21.,82.2,6.7,24.,0.1,6.7,6.7,76.6966489883692 
 07/01  06:50:00,22.9333333333333,20.4376216877143,80.1666666666667,1.5,186.666666666667,15335.6083286733,10899.1190589978,10899.1190589978,10899.1190589978,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1.,7.,6.83333333333333,0.0,23.6270608847804,23.9523201377893,24.0002474513722,23.8455776977755,24.6483170797656,24.6185739667088,23.5027103736401,24.0006768497235,23.9029539549494,21.6344314899221,23.3843474637914,24.0006740812943,23.9159661185912,21.4129218956401,23.3123752451976,24.0006780055735,23.7417824590239,21.2758380799247,24.1659727826933,371425.613362919,343634.5315256,715060.144888518,21.,82.2,6.7,24.,0.1,6.7,6.7,76.6966489883692 
 07/01  06:55:00,22.9666666666667,20.4579767475249,80.0833333333333,1.5,188.333333333333,15335.6083286733,10899.1190589978,10899.1190589978,10899.1190589978,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1.,7.,6.91666666666667,0.0,23.6235056320362,23.945894625365,24.0002477884295,23.8323109386086,24.6463401337574,24.6177782051027,23.5105977069402,24.0006600112912,23.9131242642662,21.631741884544,23.39007850863,24.0006593250551,23.9260557961269,21.4058801651592,23.314766615478,24.0006620946138,23.747650542883,21.265913201431,24.1585697133111,371425.613362919,344608.628784914,716034.242147833,21.,82.2,6.7,24.,0.1,6.7,6.7,76.6966489883692 
 07/01  07:00:00,23.,20.4783141362544,80.,1.5,190.,15335.6083286733,10899.1190589978,10899.1190589978,10899.1190589978,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1348.9583405952,869.30104275936,1348.9288435616,869.30104275936,1.,7.,7.,0.0,23.6199609829725,23.9393615141368,24.0002481002423,23.8190760155037,24.6443126255813,24.6170142258866,23.5183080684159,24.0006466354969,23.9222800962307,21.6294568307718,23.3958139071907,24.0006472081902,23.935250839886,21.399375761292,23.3171964212952,24.0006493693035,23.7526822144767,21.2565653428155,24.1518291334316,371425.613362919,345575.719943981,717001.3333069,21.,82.2,6.7,24.,0.1,6.7,6.7,76.6966489883692 
 07/01  07:05:00,23.0416666666667,20.4954010224635,79.8333333333333,1.45833333333333,191.666666666667,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,7.08333333333333,0.0,23.7414140004555,23.9979630601522,24.0003077148939,23.960139486983,24.6330159139322,24.6027834778857,23.6668385847523,24.0006705712888,23.9968539106782,21.762384962243,23.5424873361256,24.0006776291813,23.9973227306225,21.5288317307972,23.4593895737332,24.0006654496157,23.895941447924,21.380452665105,24.1471487693436,520947.794567483,353607.263178594,874555.057746077,21.,82.2,6.7,24.,0.3,6.7,6.7,76.6966489883692 
 07/01  07:10:00,23.0833333333333,20.5124453775427,79.6666666666667,1.41666666666667,193.333333333333,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,7.16666666666667,0.0,23.8178896788228,24.0002785772459,24.0003925688246,23.9986405905135,24.6408138937341,24.606444191538,23.7434702202767,24.0008764435614,24.0008430307288,21.8145404487533,23.6150255087312,24.0009038963931,24.0008434777991,21.5741294595459,23.5294103704704,24.0008483472864,23.9684197805227,21.4243278349397,24.1713349510985,520947.794567483,359894.803823921,880842.598391404,21.,82.2,6.7,24.,0.3,6.7,6.7,76.6966489883692 
 07/01  07:15:00,23.125,20.529419217707,79.5,1.375,195.,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,7.25,0.0,23.8651106470463,24.0004342817618,24.0004588005171,24.0003376351018,24.6495863190892,24.613111395652,23.7896198425224,24.0010200827008,24.0011039995316,21.8419457072653,23.6584147528632,24.0010367742901,24.0010872458273,21.596812339555,23.5701771891147,24.0009935289289,23.9991718258299,21.4447883641048,24.1934512978434,520947.794567483,363539.924393159,884487.718960642,21.,82.2,6.7,24.,0.3,6.7,6.7,76.6966489883692 
 07/01  07:20:00,23.1666666666667,20.5463167358823,79.3333333333333,1.33333333333333,196.666666666667,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,7.33333333333333,0.0,23.8949070733422,24.0004937208272,24.0005163393138,24.0004702152669,24.6568887445694,24.6190705698083,23.8222967049043,24.0010993350133,24.0011452482305,21.8600670813709,23.6888131924063,24.0011121357773,24.0011301906774,21.6105049465125,23.5982108823465,24.0010856771812,24.0009118101152,21.4563474923892,24.2098206562398,520947.794567483,366034.296604371,886982.091171855,21.,82.2,6.7,24.,0.3,6.7,6.7,76.6966489883692 
 07/01  07:25:00,23.2083333333333,20.5631613233982,79.1666666666667,1.29166666666667,198.333333333333,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,7.41666666666667,0.0,23.9141465830901,24.0005440512214,24.0005677555877,24.000527687027,24.662437460681,24.6236368578251,23.8486667185447,24.0011446419992,24.0011674190503,21.8744586273964,23.7132545996021,24.0011559084216,24.0011548838848,21.6207062689257,23.6207182448891,24.0011388672769,24.0010473483096,21.4648442636222,24.2222576527351,520947.794567483,368000.823677129,888948.618244612,21.,82.2,6.7,24.,0.3,6.7,6.7,76.6966489883692 
 07/01  07:30:00,23.25,20.5799467986084,79.,1.25,200.,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,7.5,0.0,23.9268967403354,24.000589557993,24.0006139047042,24.0005765911968,24.6666073020432,24.6270385175922,23.8715061920601,24.0011702475496,24.0011836360304,21.8868212210894,23.7344716578903,24.0011805681048,24.0011732852368,21.6291050261624,23.6403386651545,24.0011689008036,24.0010852036862,21.4718514359202,24.2329143123037,520947.794567483,369672.027825918,890619.822393401,21.,82.2,6.7,24.,0.3,6.7,6.7,76.6966489883692 
 07/01  07:35:00,23.2916666666667,20.5966509751133,78.8333333333333,1.20833333333333,201.666666666667,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,7.58333333333333,0.0,23.9355975779853,24.0006307685288,24.0006552826819,24.0006204902657,24.6699533253378,24.6297407221881,23.8926670166384,24.0011773909415,24.0011966548762,21.898491221006,23.7542887547191,24.0011872386716,24.0011883327589,21.6370241545515,23.6588079736268,24.0011790144706,24.001112806253,21.4786022323899,24.2426069804535,520947.794567483,371039.470473664,891987.265041147,21.,82.2,6.7,24.,0.3,6.7,6.7,76.6966489883692 
 07/01  07:40:00,23.3333333333333,20.613302927522,78.6666666666667,1.16666666666667,203.333333333333,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,7.66666666666667,0.0,23.9417264924625,24.000667948133,24.0006922268604,24.0006599561162,24.6727045088077,24.6319399361766,23.9126064888819,24.0011769054525,24.0012075094086,21.9096429794443,23.7731459583944,24.0011863108635,24.0012009620214,21.6446371956392,23.6765054540903,24.0011806741179,24.0011362067435,21.4852006347009,24.2520864032794,520947.794567483,372190.581380913,893138.375948396,21.,82.2,6.7,24.,0.3,6.7,6.7,76.6966489883692 
 07/01  07:45:00,23.375,20.6298905736548,78.5,1.125,205.,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,7.75,0.0,23.946179375494,24.0007016568367,24.0007253948817,24.000695580443,24.6749880902883,24.6337443514701,23.9315349484401,24.0011743479251,24.0012179497576,21.9203422285815,23.7912339644125,24.0011833086503,24.0012129430463,21.651999566159,23.6935931433153,24.0011794876753,24.0011575926505,21.4916798918699,24.261469713665,520947.794567483,373222.697267072,894170.491834556,21.,82.2,6.7,24.,0.3,6.7,6.7,76.6966489883692 
 07/01  07:50:00,23.4166666666667,20.6464024751882,78.3333333333333,1.08333333333333,206.666666666667,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,7.83333333333333,0.0,23.9495240598916,24.0007322945023,24.0007552604728,24.0007278079403,24.67692089043,24.6352603561737,23.951347014501,24.0011713855534,24.0012303340725,21.9306544116264,23.8103601345978,24.0011799159994,24.001226221615,21.6591676653899,23.7118528319609,24.001177287753,24.0011790023112,21.498094860182,24.2711525535049,520947.794567483,374194.3010253,895142.095592784,21.,82.2,6.7,24.,0.3,6.7,6.7,76.6966489883692 
 07/01  07:55:00,23.4583333333333,20.6628621981596,78.1666666666667,1.04166666666667,208.333333333333,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,7.91666666666667,0.0,23.9521123379189,24.0007601698935,24.0007821840436,24.0007570040466,24.678656589028,24.6366289441116,23.9746816290693,24.0011686484305,24.0012428680169,21.9406626031025,23.8330822073983,24.0011767330288,24.0012394039749,21.6662079242113,23.7338015841723,24.001174864422,24.0011993461178,21.5045075537795,24.2811570146561,520947.794567483,375128.688012863,896076.482580347,21.,82.2,6.7,24.,0.3,6.7,6.7,76.6966489883692 
 07/01  08:00:00,23.5,20.679253140759,78.,1.,210.,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,8.,0.0,23.9541689319587,24.0007855367737,24.000806452324,24.0007834685274,24.6803429304933,24.6380121635474,23.9996931596171,24.0011661487714,24.0012542469371,21.9504295232757,23.859172518448,24.0011737363534,24.0012512393385,21.6731683024725,23.7592940138097,24.0011723821667,24.0012175306408,21.510971516154,24.2918666589426,520947.794567483,376029.701061876,896977.49562936,21.,82.2,6.7,24.,0.3,6.7,6.7,76.6966489883692 
 07/01  08:05:00,23.5166666666667,20.6835581421233,77.9166666666667,0.958333333333333,214.166666666667,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,8.08333333333333,0.0,23.9992094304611,24.0009164047842,24.0009298331041,24.000907892302,24.6721817058758,24.6317850557144,24.0012350505325,24.0012077285166,24.001376928987,22.0484819901146,23.9787832567954,24.0012112232111,24.0013679376055,21.7674011913252,23.8775818777781,24.0012092627441,24.0013397432707,21.6034177722679,24.3011884363762,783325.563570019,384725.210132861,1168050.77370288,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966482983671 
 07/01  08:10:00,23.5333333333333,20.6878470458322,77.8333333333333,0.916666666666667,218.333333333333,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,8.16666666666667,0.0,24.0003374631652,24.0009771493043,24.0009875454409,24.0009608856559,24.6752032023872,24.6379349127625,24.0013934398549,24.0012755931513,24.0014267211509,22.1051887754709,23.9998562903481,24.0012747629722,24.0014159555868,21.8206140949316,23.9647553794257,24.0012495560814,24.0013847353715,21.6561564311238,24.3230566922574,783325.563570019,393053.803583038,1176379.36715306,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966475308084 
 07/01  08:15:00,23.55,20.6921184911522,77.75,0.875,222.5,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,8.25,0.0,24.0003883726773,24.0010078534829,24.0010170447335,24.0009899040848,24.6829427965542,24.6472160816365,24.0014263498963,24.0012716536541,24.001436907841,22.1420194616773,24.0012501122802,24.0012737365874,24.0014267838959,21.8544285375553,23.9989466402969,24.0012426932943,24.001397398525,21.6899930812399,24.3484679240481,783325.563570019,398309.737619248,1181635.30118927,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966475308084 
 07/01  08:20:00,23.5666666666667,20.6963842179296,77.6666666666667,0.833333333333333,226.666666666667,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,8.33333333333333,0.0,24.0004043049548,24.0010286076425,24.0010361339662,24.0010114580745,24.6904060901718,24.6552435584331,24.0014387001652,24.0012459573298,24.0014359204628,22.1718936446191,24.0013663697362,24.0012490686951,24.0014260415863,21.8816403591384,24.00115237979,24.0012244388481,24.0014016793642,21.717385396058,24.3729677755543,783325.563570019,402006.424906795,1185331.98847681,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966475308084 
 07/01  08:25:00,23.5833333333333,20.7006333547161,77.5833333333333,0.791666666666667,230.833333333333,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,8.41666666666667,0.0,24.0004179703073,24.0010447876024,24.0010506059454,24.0010290955271,24.6965308840272,24.6615112954062,24.0014433789512,24.0012233343787,24.0014315081143,22.197910882477,24.0013893917497,24.0012263172053,24.0014217514875,21.9052805439715,24.0013243971236,24.0012093006374,24.0014027310645,21.7413877759459,24.395541612968,783325.563570019,404953.956520429,1188279.52009045,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966475308084 
 07/01  08:30:00,23.6,20.7048667767197,77.5,0.75,235.,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,8.5,0.0,24.0004305256889,24.0010575123867,24.0010618030557,24.0010434136383,24.7013830689793,24.6663246104907,24.0014425961676,24.0012056515286,24.0014249797151,22.2213385825257,24.0013994279578,24.0012084319916,24.0014154677692,21.9266098670746,24.0013542209263,24.0011966587341,24.0014012160468,21.7633386311784,24.4171308291777,783325.563570019,407424.155644541,1190749.71921456,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966475308084 
 07/01  08:35:00,23.6166666666667,20.7090832352563,77.4166666666667,0.708333333333333,239.166666666667,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,8.58333333333333,0.0,24.000442149831,24.0010674933808,24.0010704614304,24.0010551738818,24.7053033977494,24.6701249966636,24.0014387389558,24.0011898412403,24.001418276472,22.2439336034027,24.0014045179154,24.0011927025595,24.0014090860158,21.9473583391982,24.0013692106774,24.0011845502376,24.0013991415762,21.7849355547074,24.4380650532701,783325.563570019,409507.556405486,1192833.1199755,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966475308084 
 07/01  08:40:00,23.6333333333333,20.7132934901405,77.3333333333333,0.666666666666667,243.333333333333,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,8.66666666666667,0.0,24.0004529583982,24.0010752123617,24.0010770392211,24.001064816897,24.7085956819916,24.6732631663259,24.0014318550902,24.001176644125,24.0014108619727,22.2656279479072,24.0014052582931,24.0011796785938,24.0014020839006,21.9674407887777,24.0013781050167,24.0011742189094,24.0013960394257,21.8060698320558,24.4589269424924,783325.563570019,411284.272023486,1194609.83559351,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966475308084 
 07/01  08:45:00,23.65,20.7174877546027,77.25,0.625,247.5,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,8.75,0.0,24.0004630499789,24.0010811545061,24.0010819976034,24.0010727521908,24.7114593482732,24.6759599434153,24.0014228592945,24.0011659761914,24.0014029865843,22.2864208496294,24.0014027747812,24.0011692175108,24.0013946855243,21.9868381223727,24.0013827532792,24.0011658026817,24.0013921277689,21.8267077236377,24.4797706589474,783325.563570019,412815.26807776,1196140.83164778,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966475308084 
 07/01  08:50:00,23.6666666666667,20.7216659642784,77.1666666666667,0.583333333333333,251.666666666667,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,8.83333333333333,0.0,24.0004725205397,24.0010856535175,24.0010856449262,24.0010792590326,24.7140399392578,24.678370596971,24.001412466582,24.0011570232422,24.0013948421709,22.3063414078274,24.0013978997447,24.0011604764852,24.0013870601,22.0055707759465,24.001384045731,24.0011586647339,24.0013875961269,21.8468689624503,24.5009319715735,783325.563570019,414132.834198114,1197458.39776813,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966475308084 
 07/01  08:55:00,23.6833333333333,20.7258269056093,77.0833333333333,0.541666666666667,255.833333333333,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,8.91666666666667,0.0,24.0004814916967,24.0010889521683,24.00108820067,24.0010845552774,24.7164282158459,24.6805905033593,24.0014011899469,24.0011491575129,24.0013866316698,22.3255058398215,24.0013914476424,24.0011528108559,24.0013793838223,22.0237347792155,24.0013829085449,24.0011523284732,24.0013826634691,21.8666392391132,24.5223413866616,783325.563570019,415258.950085977,1198584.513656,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966475308084 
 07/01  09:00:00,23.7,20.7299821486053,77.,0.5,260.,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,9.,0.0,24.0004902457175,24.0010912593674,24.0010898591645,24.0010888266254,24.7186846999539,24.682678752121,24.0013897724461,24.0011419041485,24.0013789759833,22.3439605262217,24.0013838741044,24.0011457623618,24.0013726452515,22.0413692441285,24.0013800248054,24.0011464271774,24.0013784956495,21.8860582654069,24.5442460228614,783325.563570019,416218.065986302,1199543.62955632,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966475308084 
 07/01  09:05:00,23.7333333333333,20.7267809467542,76.75,0.541666666666667,239.166666666667,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,9.08333333333333,0.0,24.0004960360304,24.0010941335472,24.0010923204025,24.001093730688,24.7208808440828,24.684740240867,24.0013808476965,24.0011391994426,24.0013725007929,22.3621312091674,24.0013781595415,24.0011434913992,24.0013662857348,22.0587799202841,24.001378011387,24.0011449233568,24.0013739361115,21.9053703092678,24.5667998733092,734436.772361227,416863.559810693,1151300.33217192,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966475308084 
 07/01  09:10:00,23.7666666666667,20.7234775272789,76.5,0.583333333333333,218.333333333333,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,9.16666666666667,0.0,24.0005012933843,24.0010960090579,24.0010937849426,24.001097530661,24.7230546110563,24.6867766477915,24.0013719907726,24.0011351659799,24.0013663288779,22.3798201403718,24.0013719107361,24.001139632657,24.0013605047692,22.0758363551552,24.0013749944898,24.0011418537011,24.001369971672,21.9244800290335,24.5900567033797,734436.772361227,417226.831034827,1151663.60339605,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966475308084 
 07/01  09:15:00,23.8,20.720072351647,76.25,0.625,197.5,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,9.25,0.0,24.0005069288045,24.001095914655,24.0010932164708,24.0010992047717,24.7251844592741,24.6887704312372,24.0013633431775,24.0011297055653,24.0013599752422,22.3970623721683,24.0013654696118,24.0011344102046,24.0013545366619,22.0925558578347,24.0013713801499,24.0011374554702,24.0013656250527,21.9434053410399,24.613795918868,734436.772361227,417413.198152875,1151849.9705141,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966475308084 
 07/01  09:20:00,23.8333333333333,20.716575417093,76.,0.666666666666667,176.666666666667,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,9.33333333333333,0.0,24.0005124344257,24.0010953895152,24.0010922798552,24.0011003890387,24.7272610961479,24.6906893734207,24.0013551806161,24.00112447583,24.0013535705019,22.4138559747348,24.0013591787724,24.0011301001796,24.0013485005753,22.1089498481609,24.0013675362996,24.001134102128,24.0013610232509,21.9621639172064,24.638164933429,734436.772361227,417496.751518838,1151933.52388006,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966475308084 
 07/01  09:25:00,23.8666666666667,20.7129668204264,75.75,0.708333333333333,155.833333333333,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,9.41666666666667,0.0,24.0005176916143,24.0010945601596,24.0010911267196,24.0011012332898,24.7293447838016,24.6926378452464,24.0013476003488,24.0011177178004,24.0013471784981,22.4297287748237,24.0013532527809,24.0011237418906,24.0013424928543,22.1243856459578,24.0013637193702,24.0011283655282,24.0013562758329,21.9801067318498,24.6630923896902,734436.772361227,417419.9151659,1151856.68752713,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966475308084 
 07/01  09:30:00,23.9,20.7092602535045,75.5,0.75,135.,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,9.5,0.0,24.0005226708094,24.0010934111291,24.0010896248867,24.001101714704,24.731410040986,24.6945735326573,24.0013406894153,24.0011102947728,24.0013407309377,22.4455786731729,24.0013475068026,24.0011165493112,24.0013363028341,22.1400121225351,24.0013599069382,24.0011219163493,24.0013512988509,21.9984746396519,24.688797640296,734436.772361227,417203.016609568,1151639.7889708,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966475308084 
 07/01  09:35:00,23.9333333333333,20.7054473668668,75.25,0.791666666666667,114.166666666667,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,9.58333333333333,0.0,24.000527351752,24.0010919956766,24.0010878870099,24.0011018493186,24.7335155499505,24.6965532014855,24.001332387524,24.0011025069289,24.0013324385917,22.4590595149076,24.0013401187607,24.0011092082455,24.001328325788,22.1534141666492,24.0013541160997,24.00111538156,24.0013444002204,22.0148045618056,24.7150926671121,734436.772361227,416813.79595234,1151250.56831357,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966475308084 
 07/01  09:40:00,23.9666666666667,20.7015364974962,75.,0.833333333333333,93.3333333333333,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,9.66666666666667,0.0,24.000531748422,24.0010902772703,24.0010858694819,24.0011016184965,24.7355367157597,24.6984465819804,24.001324376945,24.0010943408504,24.0013245053401,22.4709800312767,24.0013327660068,24.0011016746521,24.001320901482,22.1653954645398,24.0013481820098,24.0011087244035,24.0013379759638,22.0298836326127,24.7420250918745,734436.772361227,416287.877269427,1150724.64963065,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966475308084 
 07/01  09:45:00,24.,20.6975184231149,74.75,0.875,72.5,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,9.75,0.0,24.0005358673932,24.00108843247,24.0010837572385,24.001101190313,24.7374441379723,24.7002346966349,24.0013178726302,24.0010865325912,24.0013161481898,22.4819470856219,24.0013267795095,24.0010946981448,24.0013127759969,22.1765372216155,24.0013432679548,24.0011025725048,24.0013307217049,22.0442921020985,24.7694067693632,734436.772361227,415655.25374722,1150092.02610845,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966475308084 
 07/01  09:50:00,24.0333333333333,20.6933982374001,74.5,0.916666666666667,51.6666666666667,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,9.83333333333333,0.0,24.0005880444931,24.0010865249453,24.0010815999447,24.001100619444,24.7392559205851,24.7019344911991,24.0013118777801,24.001079296637,24.0013081840753,22.4921622488918,24.0013210905397,24.0010884090374,24.0013050943321,22.1870338091136,24.0013386125866,24.0010970676162,24.0013237307479,22.0582268227498,24.7974112564973,734436.772361227,413753.786719373,1148190.5590806,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966465514745 
