Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),BASEMENT_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),CORE_BOTTOM_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),CORE_MID_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),CORE_TOP_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_BOT_ZN_1_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_BOT_ZN_2_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_BOT_ZN_3_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_BOT_ZN_4_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_MID_ZN_1_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_MID_ZN_2_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_MID_ZN_3_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_MID_ZN_4_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_TOP_ZN_1_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_TOP_ZN_2_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_TOP_ZN_3_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_TOP_ZN_4_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/01  09:55:00,24.0666666666667,20.6891749349181,74.25,0.958333333333333,30.8333333333333,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,9.91666666666667,0.0,24.0005902290075,24.0010846098886,24.0010794630948,24.001099977462,24.7409707866029,24.7035464072542,24.0013067815144,24.0010728746893,24.0013007498811,22.5017956664907,24.001316101761,24.001083037039,24.0012978652398,22.1970387223739,24.0013345279128,24.0010924562076,24.0013172302216,22.0718328349201,24.8258678312835,734436.772361227,413084.2591818,1147521.03154303,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966447038008 
 07/01  10:00:00,24.1,20.6848393107106,74.,1.,10.,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,10.,0.0,24.0005908551552,24.001082760724,24.0010774165764,24.0010993282164,24.7425949847333,24.7050785927306,24.0013025857114,24.0010674931462,24.0012938803327,22.5114706992384,24.0013118445187,24.0010787519215,24.0012911523477,22.207139401766,24.0013310249698,24.0010888931839,24.0013111805182,22.0856617110375,24.8549300350572,734436.772361227,412272.411306668,1146709.1836679,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966427641123 
 07/01  10:05:00,24.1916666666667,20.6870655137572,73.4166666666667,1.13333333333333,12.5,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,10.0833333333333,0.0,24.0005921189647,24.0010838446552,24.0010786732775,24.0011019419166,24.7441570195507,24.7065644336989,24.0013043007686,24.0010704900839,24.0012925501952,22.5210838595233,24.0013135389975,24.0010838847456,24.0012900783803,22.2173068733254,24.0013333518477,24.0010947356815,24.0013106765998,22.0997671432765,24.8851775863042,734436.772361227,411611.813501751,1146048.58586298,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966408907918 
 07/01  10:10:00,24.2833333333333,20.6886470779714,72.8333333333333,1.26666666666667,15.,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,10.1666666666667,0.0,24.0005932922719,24.001085498372,24.0010804671708,24.001104993327,24.7456150965117,24.7079580053558,24.0013060342341,24.0010735878762,24.0012914130642,22.5310418803844,24.0013151057379,24.0010887468681,24.0012892173177,22.2278808685632,24.0013354427963,24.0011002558087,24.001310273913,22.1144172916878,24.9162038458321,734436.772361227,411127.032090737,1145563.80445196,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  10:15:00,24.375,20.6895974874099,72.25,1.4,17.5,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,10.25,0.0,24.0005943606994,24.0010897081743,24.0010850400462,24.0011108070316,24.7470404422125,24.7093294729043,24.0013073226724,24.0010765099684,24.0012900689567,22.5409360857126,24.0013164625362,24.0010929559187,24.0012881394686,22.2384521136469,24.0013371113779,24.0011051047203,24.0013095942413,22.1292280839177,24.9477798433623,734436.772361227,410702.874970041,1145139.64733127,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  10:20:00,24.4666666666667,20.6898969233425,71.6666666666667,1.53333333333333,20.,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,10.3333333333333,0.0,24.0005953311856,24.0010936419759,24.001089274075,24.0011162314483,24.7483878847099,24.7106501218521,24.0013077775987,24.0010801242548,24.001288420463,22.5507342341196,24.0013170459828,24.0010969054477,24.0012866978484,22.2489853728509,24.0013379284079,24.0011096453978,24.0013085418727,22.1441642916676,24.9799275518555,734436.772361227,410337.354102089,1144774.12646332,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  10:25:00,24.5583333333333,20.6895494145032,71.0833333333333,1.66666666666667,22.5,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,10.4166666666667,0.0,24.0005962041156,24.0010973325801,24.0010931788606,24.0011211696317,24.7496489814959,24.7119057176967,24.0013081774468,24.0010852533693,24.0012866978371,22.5603907323394,24.0013170137839,24.0011015603186,24.0012851060447,22.2594312425273,24.0013379649936,24.0011146754414,24.0013072422435,22.1591146164417,25.0123566443581,734436.772361227,410043.019687168,1144479.7920484,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  10:30:00,24.65,20.6885500258284,70.5,1.8,25.,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,10.5,0.0,24.0005969980682,24.0011008285879,24.0010968292602,24.0011258017529,24.7508295818723,24.713102365002,24.0013081111083,24.0010914475153,24.0012849574314,22.5699448899012,24.0013162290375,24.0011066534498,24.0012834563087,22.2698271147502,24.0013371213294,24.0011200984894,24.0013058423632,22.1741789812803,25.0452072406212,734436.772361227,409822.32255243,1144259.09491366,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  10:35:00,24.7416666666667,20.6868884083439,69.9166666666667,1.93333333333333,27.5,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,10.5833333333333,0.0,24.000597713592,24.001104186392,24.0012801229371,24.0011302030655,24.7519160259248,24.7142510528931,24.0013073697863,24.0010986265656,24.001283599362,22.5798409165162,24.001589285906,24.0015080519819,24.0015295572032,22.2805951919676,24.0013361711702,24.0011261258473,24.001304744947,22.1897817827982,25.0783303989837,734436.772361227,383453.988801297,1117890.76116252,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  10:40:00,24.8333333333333,20.6845623940344,69.3333333333333,2.06666666666667,30.,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,10.6666666666667,0.0,24.0005983571265,24.0012523041736,24.0012684906538,24.0011344334998,24.7529752697551,24.7153765537565,24.0015343666539,24.001396645707,24.0014863593184,22.5898939474446,24.001554892701,24.0014359850456,24.0014997606076,22.2916402022469,24.0013348951293,24.0011327197098,24.0013037216507,22.2057382364106,25.1118231409846,734436.772361227,374339.572722546,1108776.34508377,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  10:45:00,24.925,20.681558154,68.75,2.2,32.5,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,10.75,0.0,24.0005989339786,24.0012440422645,24.0012490857479,24.0011384933331,24.7540002094456,24.7164371727719,24.0015060866388,24.0013557759397,24.0014623968717,22.6000652267957,24.0015034788383,24.0013438866589,24.0014564685905,22.3027640398796,24.0013331466919,24.0011397823885,24.0013026476126,22.2219296506584,25.1455572170737,734436.772361227,370821.939934957,1105258.71229618,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  10:50:00,25.0166666666667,20.6778835050326,68.1666666666667,2.33333333333333,35.,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,10.8333333333333,0.0,24.0005994488086,24.0012298668192,24.0012318590697,24.0011423996983,24.7549562941041,24.7174606137195,24.0014640711781,24.0013012619663,24.0014276182478,22.6102577138799,24.0014591833603,24.0012786180963,24.0014192811567,22.313934775751,24.0013309676637,24.0011473660273,24.0013015063854,22.2383246399869,25.1795598021017,734436.772361227,368978.675287366,1103415.44764859,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  10:55:00,25.1083333333333,20.6735187743537,67.5833333333333,2.46666666666667,37.5,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,10.9166666666667,0.0,24.0005999128201,24.0012172929175,24.001217023706,24.0011462699209,24.7558648804432,24.7184595693516,24.0014277653962,24.0012628369153,24.0013975653008,22.6204902981104,24.0014225841501,24.0012363425999,24.001388491221,22.3251701403464,24.0013284866185,24.0011553135307,24.0013003782698,22.2550012132575,25.2138140213388,734436.772361227,367937.7348666,1102374.50722783,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  11:00:00,25.2,20.6684670887824,67.,2.6,40.,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,11.,0.0,24.0006003200035,24.001206440722,24.001204250877,24.0011499478629,24.756742701093,24.7194458050365,24.0013974430634,24.0012384369738,24.0013724020945,22.6307130403724,24.001392206407,24.0012098422972,24.0013629508819,22.3364275449904,24.0013255266494,24.0011632447264,24.00129912078,22.2718352787281,25.248260967792,734436.772361227,366900.035011108,1101336.80737234,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  11:05:00,25.1666666666667,20.6262446135361,66.9166666666667,2.6,44.1666666666667,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,11.0833333333333,0.0,24.00060023624,24.0011963620136,24.0011925631251,24.0011497159135,24.7575788840712,24.7204061794964,24.0013691845198,24.0012206859666,24.001347630232,22.6376338048871,24.0013638473505,24.0011907501766,24.0013381872026,22.3443018252975,24.0013145900839,24.001162191843,24.0012903277452,22.285303611339,25.2812379325861,734436.772361227,366736.758975671,1101173.5313369,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  11:10:00,25.1333333333333,20.5840455976961,66.8333333333333,2.6,48.3333333333333,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,11.1666666666667,0.0,24.0006001057448,24.0011868815496,24.0011816870927,24.0011488507065,24.7583284097552,24.721280842821,24.0013444778717,24.0012084148965,24.001325975974,22.6435269580097,24.0013390660119,24.0011773098783,24.0013165093401,22.3510935100985,24.0013033224455,24.0011606202622,24.001281400035,22.2978249731564,25.3137205764617,734436.772361227,365772.174707551,1100208.94706878,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  11:15:00,25.1,20.5418561038861,66.75,2.6,52.5,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,11.25,0.0,24.0005999415699,24.0011765264972,24.0011699553316,24.0011457801365,24.7589843682552,24.7220614698767,24.001323277992,24.0011994385841,24.001307490516,22.6489572169588,24.0013178566687,24.0011675320088,24.0012980706402,22.3574206682717,24.001292821288,24.0011591454384,24.0012733270722,22.3100035930372,25.3459564845778,734436.772361227,364890.273171197,1099327.04553242,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  11:20:00,25.0666666666667,20.4996904030428,66.6666666666667,2.6,56.6666666666667,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,11.3333333333333,0.0,24.0005997475502,24.0011672020993,24.0011594705627,24.0011429565023,24.7596152808117,24.7228116165871,24.0013048949939,24.0011915638734,24.0012915853728,22.6540622348911,24.0012995424368,24.0011595401572,24.0012823014763,22.3634302849332,24.0012830668406,24.0011572098928,24.0012660640057,22.3219725574832,25.3780333394416,734436.772361227,364018.411366158,1098455.18372739,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  11:25:00,25.0333333333333,20.4575400706153,66.5833333333333,2.6,60.8333333333333,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,11.4166666666667,0.0,24.0005995263548,24.0011587452929,24.001150053032,24.0011403572602,24.7602592642643,24.7235678571531,24.0012885553552,24.0011830977717,24.0012776137187,22.6589378086781,24.0012833181389,24.0011516361946,24.0012685215496,22.3692173976463,24.0012737419598,24.0011539350446,24.0012593191209,22.333809359755,25.4100500088412,734436.772361227,363133.139578163,1097569.91193939,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  11:30:00,25.,20.4154093524108,66.5,2.6,65.,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,11.5,0.0,24.000599280259,24.0011509873756,24.0011415097045,24.0011379017979,24.7609454195916,24.7243553512045,24.0012737331897,24.0011732080807,24.0012651291652,22.6636272623986,24.0012686397386,24.0011430115745,24.0012562633989,22.3748240444065,24.0012646718045,24.0011490254286,24.001252922265,22.3455493956988,25.4419139476143,734436.772361227,362224.791390374,1096661.5637516,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  11:35:00,24.9666666666667,20.3732887069705,66.4166666666667,2.6,69.1666666666667,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,11.5833333333333,0.0,24.0005990121946,24.0011437169893,24.0011336093393,24.0011354879355,24.7617113834925,24.7252077617761,24.0012591791171,24.0011610898634,24.0012530789304,22.6674359191703,24.0012543441896,24.0011328688994,24.0012445485326,22.3795982950378,24.0012550791914,24.0011421027257,24.0012462136676,22.3565419598971,25.4737584800585,734436.772361227,361270.761107612,1095707.53346884,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  11:40:00,24.9333333333333,20.3311836616414,66.3333333333333,2.6,73.3333333333333,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,11.6666666666667,0.0,24.0005987243152,24.001136857338,24.0011262388455,24.0011330397725,24.7625116880733,24.7260826981758,24.0012453772452,24.0011477854683,24.0012417620173,22.6706474052315,24.001240747373,24.0011219462543,24.0012335426077,22.3837810241864,24.0012453942178,24.0011340006326,24.0012394540954,22.3670119752246,25.505354238863,734436.772361227,360273.174606414,1094709.94696764,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  11:45:00,24.9,20.2891038849166,66.25,2.6,77.5,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,11.75,0.0,24.0005984183284,24.001130826732,24.0011194372797,24.0011306108215,24.7631449108438,24.7269459058671,24.0012330763991,23.985310273536,24.0012318526982,22.67358361068,24.0012280578187,24.0011115032183,24.0012234211978,22.387637907461,24.0012359133042,24.0011259622705,24.0012328848804,22.3772082826567,25.5367478777255,734436.772361227,359252.505667435,1093689.27802866,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  11:50:00,24.8666666666667,20.2470354806785,66.1666666666667,2.6,81.6666666666667,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,11.8333333333333,0.0,24.0005980967219,24.0011257652479,24.0011132838371,24.0011282962447,24.763239382759,24.7277676785491,24.0012220732874,23.9567015783487,24.0012235123862,22.6762728167726,24.0012165476669,24.0011032606166,24.0012142632004,22.3912641593257,24.0012273410179,24.0011196353899,24.0012266428013,22.387223222745,25.5676335618213,734436.772361227,358227.963886706,1092664.73624793,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  11:55:00,24.8333333333333,20.2049875052805,66.0833333333333,2.6,85.8333333333333,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,11.9166666666667,0.0,24.0005977608246,24.001121320184,24.0011079258937,24.0011262178683,24.7627942852509,24.7285029121336,24.0012123868534,23.9317064198294,24.0012161545899,22.680772993184,24.0012060819674,24.0011000511011,24.0012062327516,22.3965726343811,24.0012187381319,24.0011176376067,24.0012208840326,22.3988989653992,25.5980667649052,734436.772361227,357217.328658146,1091654.10101937,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  12:00:00,24.8,20.1629562230229,66.,2.6,90.,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,12.,0.0,24.0005974120336,24.001117276955,24.0011034065637,24.0011244439046,24.7622978263283,24.729228753511,24.0012035556507,23.9140585474309,24.0012093900834,22.6961646113293,24.0011968709769,24.0011010243629,24.0011993344528,22.4122477635836,24.0012107538121,24.0011192105562,24.0012156656417,22.4208067428045,25.62785157083,734436.772361227,356251.031992017,1090687.80435324,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  12:05:00,24.85,20.157522968533,65.6666666666667,2.725,88.3333333333333,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,12.0833333333333,0.0,24.0005956684241,24.0011113234797,24.0010971253445,24.0011215438114,24.7623264016943,24.7303007505313,24.0011922730175,23.9023571571358,24.0012014111708,22.7218311874285,24.0011854899677,24.0010987106984,24.0011912454232,22.4378453734677,24.0012021420892,24.0011193093822,24.0012103421106,22.4524230551873,25.6584404333739,734436.772361227,355709.404955876,1090146.1773171,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  12:10:00,24.9,20.1518581680204,65.3333333333333,2.85,86.6666666666667,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,12.1666666666667,0.0,24.0005939665004,24.0011058675458,24.0010915650263,24.0011189918488,24.7630584544679,24.7318568343558,24.0011821693989,23.8934681332339,24.0011943691588,22.7513595442105,24.0011755755724,24.0010972375487,24.0011844019723,22.4672344869379,24.001194618761,24.0011198801685,24.0012058714727,22.4877963393322,25.6890797344808,734436.772361227,355412.9828198,1089849.75518103,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  12:15:00,24.95,20.1459756942626,65.,2.975,85.,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,12.25,0.0,24.0005923464154,24.0011003463498,24.0010859897983,24.0011159336229,24.7642938731081,24.7337514727736,24.0011731843165,23.8863545378469,24.0011881811166,22.7802660596864,24.0011668571867,24.0010962180251,24.001178486046,22.496246692063,24.0011878017963,24.0011204120619,24.001201873437,22.522883839298,25.7196421487931,734436.772361227,355240.35540328,1089677.12776451,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  12:20:00,25.,20.1398601251539,64.6666666666667,3.1,83.3333333333333,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,12.3333333333333,0.0,24.0005908057065,24.0010954269281,24.0010810926966,24.0011132070535,24.7658109165058,24.7358100747534,24.0011651647925,23.880640065265,24.001182756066,22.805918739476,24.0011591128589,24.001095499812,24.0011733458109,22.5225154844679,24.0011815709886,24.0011208679981,24.0011982781264,22.5553424702155,25.7496885534901,734436.772361227,355142.175115531,1089578.94747676,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  12:25:00,25.05,20.1335039009408,64.3333333333333,3.225,81.6666666666667,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,12.4166666666667,0.0,24.0005893410172,24.0010910557727,24.001076802771,24.0011107886888,24.7674256759916,24.7378840828044,24.0011579021585,23.8760342865246,24.0011779198894,22.8265938072969,24.0011521066016,24.0010948635604,24.0011687866976,22.5444573708013,24.0011757827859,24.0011211324924,24.0011949625986,22.5838251730344,25.7792721820728,734436.772361227,355087.260590263,1089524.03295149,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  12:30:00,25.1,20.1269327124655,64.,3.35,80.,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,12.5,0.0,24.0005879487117,24.0010871644144,24.001073035699,24.0011086289255,24.7690000072432,24.7398611596219,24.0011512369437,23.872281938726,24.001173547656,22.8425499559137,24.0011456652655,24.0010942101237,24.0011646727355,22.5624133499884,24.0011703315138,24.0011211703871,24.0011918447613,22.6085248599022,25.8080673448526,734436.772361227,355057.343743849,1089494.11610508,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  12:35:00,25.15,20.1201184662009,63.6666666666667,3.475,78.3333333333333,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,12.5833333333333,0.0,24.0005866252891,24.0010836666696,24.0010695881148,24.0011065941078,24.770468696799,24.7417401312727,24.0011449177015,23.8686838483822,24.0011689307869,22.8537167120078,24.0011383373408,24.0010929243738,24.0011602065778,22.5763455906237,24.0011635740429,24.0011205875516,24.0011882688844,22.6294163072098,25.8363770417194,734436.772361227,355016.124926326,1089452.89728755,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  12:40:00,25.2,20.1130767882751,63.3333333333333,3.6,76.6666666666667,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,12.6666666666667,0.0,24.000585367921,24.001080445073,24.0010664198453,24.0011046048846,24.7717890770406,24.7434451739099,24.0011381743649,23.8654109809318,24.0011643684795,22.862226354277,24.0011316145382,24.0010913417771,24.0011557500217,22.588313022889,24.0011576600336,24.0011195086274,24.001184515082,22.6482634998907,25.8638044269523,734436.772361227,354969.248190905,1089406.02055213,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  12:45:00,25.25,20.1057959442163,63.,3.725,75.,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,12.75,0.0,24.0005841736154,24.0010774742135,24.0010635866271,24.0011027774881,24.7729748469097,24.7450144879323,24.0011316832839,23.8624556176578,24.0011599726584,22.8707723377857,24.0011254177392,24.0010897301837,24.0011515501386,22.600681604887,24.0011522314526,24.0011183447422,24.0011809056865,22.6676982516182,25.8906099192064,734436.772361227,354917.271990991,1089354.04435222,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  12:50:00,25.3,20.0982794543967,62.6666666666667,3.85,73.3333333333333,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,12.8333333333333,0.0,24.0005830389416,24.0010747695792,24.0010610372571,24.0011010688644,24.7741086799409,24.7465367901128,24.0011256012829,23.8598381369183,24.0011557981363,22.8818204456086,24.0011196028435,24.0010880857403,24.001147562467,22.615759333605,24.0011470874725,24.0011170902856,24.0011774002091,22.6898525105636,25.9166358036901,734436.772361227,354856.745113746,1089293.51747497,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  12:55:00,25.35,20.0905261272945,62.3333333333333,3.975,71.6666666666667,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,12.9166666666667,0.0,24.0005819613419,24.0010723119343,24.0010587431083,24.0010994517159,24.7752965686409,24.7481173112399,24.0011199335367,23.8575239366403,24.0011518283353,22.8977074065903,24.0011141444418,24.0010864035889,24.0011437589184,22.6357093789442,24.0011421974192,24.0011156898698,24.0011739699825,22.7170195953024,25.9422196785767,734436.772361227,354786.682110662,1089223.45447189,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  13:00:00,25.4,20.0825362450403,62.,4.1,70.,19169.5104108416,13623.8988237472,13623.8988237472,13623.8988237472,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1686.197925744,1086.6263034492,1686.161054452,1086.6263034492,1.,7.,13.,0.0,24.0005809377778,24.0010700865737,24.0010566855208,24.0010979222904,24.7766522335664,24.7498661685543,24.0011146464574,23.8554946385068,24.0011480417207,22.9205462483195,24.0011090053591,24.001084694177,24.0011401165646,22.6625207603651,24.0011375334612,24.001114265798,24.0011706018217,22.7506894826006,25.9671948622246,734436.772361227,354707.492283474,1089144.2646447,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  13:05:00,25.4083333333333,20.0767619364471,61.9166666666667,4.23333333333333,70.,13418.6572875891,9536.72917662304,9536.72917662304,9536.72917662304,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1.,7.,13.0833333333333,0.0,24.0004330775803,24.0008881328065,24.0008848323018,24.0009527362842,24.7964018410797,24.7698996462682,24.0009751654972,23.7334757761743,24.0009999485335,22.8292537281272,24.0009720735373,23.9542919710098,24.0009959302305,22.5749170690734,24.0010307212676,24.0010138860843,24.0010531080048,22.6705610882881,26.0378508660192,659675.681758945,346135.506356158,1005811.1881151,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  13:10:00,25.4166666666667,20.0709783711787,61.8333333333333,4.36666666666667,70.,13418.6572875891,9536.72917662304,9536.72917662304,9536.72917662304,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1.,7.,13.1666666666667,0.0,24.0003877499898,24.0007956737374,24.0007843634852,24.0008340674059,24.7983609798319,24.773377530637,24.0008131032907,23.6980043962747,24.0008611329766,22.8384591428526,24.0007946614842,23.9357420413171,24.0008476386049,22.5891817690931,24.0008346346623,24.0008104761301,24.0008874486121,22.6923751437801,26.072034424886,659675.681758945,342525.947724683,1002201.62948363,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  13:15:00,25.425,20.0651823739647,61.75,4.5,70.,13418.6572875891,9536.72917662304,9536.72917662304,9536.72917662304,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1.,7.,13.25,0.0,24.0003721204522,24.0007418775008,24.0007270392603,24.0007648582263,24.7982516562107,24.7744310747834,24.0007313531345,23.6777355078651,24.0007880786291,22.8726788644476,24.0007094032783,23.920213214059,24.0007721642952,22.6271787714871,24.0007372806223,24.000712850326,24.0008007894335,22.7369211700466,26.0988419495699,659675.681758945,341350.853694749,1001026.53545369,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  13:20:00,25.4333333333333,20.0593619444857,61.6666666666667,4.63333333333333,70.,13418.6572875891,9536.72917662304,9536.72917662304,9536.72917662304,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1.,7.,13.3333333333333,0.0,24.0003581210779,24.0006956246467,24.0006782908441,24.000706580473,24.7985812308959,24.7755598025652,24.0006717922534,23.6638013289947,24.0007315469862,22.9251581687262,24.0006494350478,23.9066611857126,24.0007148999763,22.6828369278348,24.0006692928758,24.0006471568025,24.0007356107652,22.7986327640869,26.1234952056914,659675.681758945,340431.078376111,1000106.76013506,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  13:25:00,25.4416666666667,20.0535465797915,61.5833333333333,4.76666666666667,70.,13418.6572875891,9536.72917662304,9536.72917662304,9536.72917662304,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1.,7.,13.4166666666667,0.0,24.0003449685807,24.0006545077993,24.0006353253958,24.00065579704,24.7999804080458,24.777512498326,24.0006254777986,23.6524904785277,24.0006853351751,22.992648045338,24.0006039629807,23.894028949614,24.0006687330303,22.7529251072417,24.0006185020621,24.0005994913902,24.0006837688061,22.874557237847,26.1478716767405,659675.681758945,339735.944942616,999411.626701562,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  13:30:00,25.45,20.0477147062478,61.5,4.9,70.,13418.6572875891,9536.72917662304,9536.72917662304,9536.72917662304,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1.,7.,13.5,0.0,24.0003325621009,24.00061778705,24.0005972619269,24.0006112978112,24.8024830737565,24.7804098410309,24.0005891099303,23.6427064082449,24.0006472821423,23.074246653589,24.0005690268109,23.8820271542154,24.0006311757527,22.836738772347,24.0005800746202,24.000564358781,24.0006421640858,22.9633943295974,26.1718986136573,659675.681758945,339188.083635926,998863.765394871,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  13:35:00,25.4583333333333,20.0418587969892,61.4166666666667,5.03333333333333,70.,13418.6572875891,9536.72917662304,9536.72917662304,9536.72917662304,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1.,7.,13.5833333333333,0.0,24.0003208396209,24.0005849575017,24.0005634975858,24.0005722710733,24.806007988174,24.7842295839723,24.000560791834,23.6343639672373,24.0006161193993,23.1691250353069,24.0005423297021,23.8709148848744,24.0006007378468,22.9329957198574,24.0005510856092,24.0005384427938,24.0006088514094,23.0642205652497,26.1958644646843,659675.681758945,338750.40475219,998426.086511135,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  13:40:00,25.4666666666667,20.0359981179006,61.3333333333333,5.16666666666667,70.,13418.6572875891,9536.72917662304,9536.72917662304,9536.72917662304,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1.,7.,13.6666666666667,0.0,24.0003097502718,24.0005555708206,24.0005335151457,24.0005380706366,24.8104974792507,24.7889307141119,24.0005386076141,23.6271020180434,24.000590488211,23.276083367796,24.0005218072438,23.8604984340959,24.0005759769068,23.0406624885303,24.000529149911,24.0005192944066,24.0005821399739,23.1759491831962,26.2194808040979,659675.681758945,338393.696885146,998069.378644091,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  13:45:00,25.475,20.0301246760056,61.25,5.3,70.,13418.6572875891,9536.72917662304,9536.72917662304,9536.72917662304,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1.,7.,13.75,0.0,24.0002992521813,24.000529226353,24.0005068549224,24.0005080843262,24.8158713005747,24.7944499061722,24.0005211793005,23.6206016651566,24.0005693130407,23.3937302059798,24.0005059681635,23.8505946301046,24.0005557413515,23.1584215408124,24.0005124952081,24.0005050670499,24.0005606445555,23.2972883724234,26.2430246308859,659675.681758945,338098.394964484,997774.076723429,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  13:50:00,25.4833333333333,20.0242331698834,61.1666666666667,5.43333333333333,70.,13418.6572875891,9536.72917662304,9536.72917662304,9536.72917662304,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1.,7.,13.8333333333333,0.0,24.0002893083196,24.0005055930565,24.0004831347005,24.0004817937247,24.822036771613,24.8007066250745,24.0005074889002,23.6147307848943,24.0005517965449,23.5208417192881,24.0004937213447,23.8411172058942,24.000539173303,23.2851588741029,24.0004998214965,24.0004944483531,24.000543315323,23.4271170915841,26.2661515815688,659675.681758945,337852.088264335,997527.77002328,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  13:55:00,25.4916666666667,20.0183305404322,61.0833333333333,5.56666666666667,70.,13418.6572875891,9536.72917662304,9536.72917662304,9536.72917662304,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1.,7.,13.9166666666667,0.0,24.0002798857519,24.00048438324,24.0004620255156,24.0004587491606,24.8289050754577,24.8076229996628,24.0004967446691,23.6093690636763,24.0005372848566,23.6550150256584,24.000484244763,23.8320144338638,24.0005255844001,23.4189697979318,24.0004901613496,24.0004864910308,24.0005293189779,23.5636505088956,26.2891021590071,659675.681758945,337646.050826358,997321.732585303,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  14:00:00,25.5,20.0124263056064,61.,5.7,70.,13418.6572875891,9536.72917662304,9536.72917662304,9536.72917662304,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1.,7.,14.,0.0,24.0002709548365,24.0004653466902,24.0004432381696,24.0004385581808,24.8363612584264,24.8151032548263,24.0004883375995,23.6044542856679,24.0005252579548,23.7947568875572,24.0004769103343,23.8232461700594,24.0005144257138,23.5584898583859,24.0004827857796,24.0004804971827,24.0005179954744,23.7055690950422,26.311501538834,659675.681758945,337474.002559387,997149.684318332,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  14:05:00,25.4916666666667,19.9921333754297,60.9166666666667,5.7,70.8333333333333,13418.6572875891,9536.72917662304,9536.72917662304,9536.72917662304,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1.,7.,14.0833333333333,0.0,24.0002633917069,24.0004497630428,24.0004281404379,24.0004230357729,24.8442983826721,24.8230537366888,24.0004843509739,23.599546207096,24.0005175090127,23.9379177792935,24.0004740853073,23.8144670050459,24.0005076464336,23.7017982331791,24.000480614816,24.0004796409471,24.0005117951465,23.8510349886044,26.3334054692526,659675.681758945,337202.465952597,996878.147711542,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  14:10:00,25.4833333333333,19.9718445075926,60.8333333333333,5.7,71.6666666666667,13418.6572875891,9536.72917662304,9536.72917662304,9536.72917662304,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1.,7.,14.1666666666667,0.0,24.0002562452969,24.0004375260176,24.0004146433618,24.0004096775363,24.8514541819496,24.8313920681289,24.0004844437254,23.5949979662973,24.0005137896343,23.9929614692913,24.0004718631768,23.8057762272364,24.0005019378403,23.8477322841023,24.0004793348289,24.0004793509872,24.0005069976405,23.9815260594232,26.3540326906279,659675.681758945,336900.178782162,996575.860541107,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  14:15:00,25.475,19.9515616580448,60.75,5.7,72.5,13418.6572875891,9536.72917662304,9536.72917662304,9536.72917662304,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1.,7.,14.25,0.0,24.0002494704734,24.0004271563216,24.0004015642525,24.0003980955811,24.855772591047,24.839813274495,24.0004879458575,23.5905923836976,24.0005135278456,23.9995618761233,24.0004704458554,23.7973066890138,24.0004974515326,23.9816615134368,24.0004809507009,24.0004817804461,24.000505315556,23.997964245769,26.3700541083424,659675.681758945,336692.137750049,996367.819508995,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  14:20:00,25.4666666666667,19.9312710020501,60.6666666666667,5.7,73.3333333333333,13418.6572875891,9536.72917662304,9536.72917662304,9536.72917662304,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1.,7.,14.3333333333333,0.0,24.0002430468864,24.000418015885,24.000392501686,24.0003901677543,24.8577228214254,24.8466334653966,24.0004912508233,23.5862938544792,24.000513569279,24.0004070616596,24.000473880182,23.7892789720118,24.0004975863716,23.9980466557291,24.0004858748566,24.0004874147115,24.0005070138987,24.0001680085419,26.3813296012087,659675.681758945,336879.632000029,996555.313758974,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  14:25:00,25.4583333333333,19.9109800505561,60.5833333333333,5.7,74.1666666666667,13418.6572875891,9536.72917662304,9536.72917662304,9536.72917662304,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1.,7.,14.4166666666667,0.0,24.0002369555011,24.0004094920671,24.0003860059743,24.0003829339364,24.8585307190536,24.8497522597342,24.0004932645229,23.5821521028295,24.0005129139021,24.0005253575006,24.0004794798323,23.7811924085003,24.0005000262394,24.0001841287313,24.0004890570591,24.0004910268513,24.000507742964,24.0004841552663,26.3904869020201,659675.681758945,337164.332316184,996840.014075129,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  14:30:00,25.45,19.8906954086674,60.5,5.7,75.,13418.6572875891,9536.72917662304,9536.72917662304,9536.72917662304,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1.,7.,14.5,0.0,24.0002311792011,24.0004015892795,24.0003797970025,24.0003763005641,24.8588103311689,24.851052187099,24.000494287036,23.5781417704552,24.000511748848,24.0005433115121,24.0004829796325,23.773235990443,24.0005011752508,24.0004832106881,24.0004906824094,24.0004928824658,24.0005075628526,24.0005334597302,26.3979710123783,659675.681758945,337435.851904053,997111.533662998,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  14:35:00,25.4416666666667,19.8704025016231,60.4166666666667,5.7,75.8333333333333,13418.6572875891,9536.72917662304,9536.72917662304,9536.72917662304,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1.,7.,14.5833333333333,0.0,24.0002257009024,24.0003941121303,24.0003737894296,24.0003701381567,24.8589187118215,24.8515860072435,24.0004935847925,23.572391210466,24.0005093115922,24.000543093133,24.0004839880855,23.7637177224803,24.0005005445454,24.0005283172773,24.0004904885997,24.0004929284139,24.0005060898262,24.0005396791572,26.4047627667131,659675.681758945,337653.506282938,997329.188041883,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  14:40:00,25.4333333333333,19.8501051233141,60.3333333333333,5.7,76.6666666666667,13418.6572875891,9536.72917662304,9536.72917662304,9536.72917662304,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1.,7.,14.6666666666667,0.0,24.0002205049758,24.00038697422,24.0003679873739,24.0003642394988,24.8588916714813,24.8517062893832,24.0004917831363,23.5651858320356,24.0005060991681,24.0005373276589,24.000483387329,23.7529947892437,24.0004987620432,24.0005331291568,24.0004889268089,24.0004915351261,24.0005036023088,24.0005361186442,26.4104631239774,659675.681758945,337821.484209647,997497.165968593,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  14:45:00,25.425,19.8298187487147,60.25,5.7,77.5,13418.6572875891,9536.72917662304,9536.72917662304,9536.72917662304,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1.,7.,14.75,0.0,24.0002155764434,24.0003802288624,24.0003624735605,24.0003586846748,24.8587510804315,24.851576105108,24.0004893595034,23.5573918213675,24.0005025494792,24.0005292396452,24.0004818304676,23.7412660912924,24.0004963570843,24.0005292521195,24.0004866004047,24.0004893605331,24.0005005988207,24.0005293169994,26.415472950007,659675.681758945,337947.07667941,997622.758438355,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  14:50:00,25.4166666666667,19.8095245800829,60.1666666666667,5.7,78.3333333333333,13418.6572875891,9536.72917662304,9536.72917662304,9536.72917662304,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1.,7.,14.8333333333333,0.0,24.0002109015115,24.0003738632497,24.0003572552263,24.0003534878867,24.8585465889233,24.8512932003212,24.0004864660832,23.5490514764981,24.0004987937056,24.000520050344,24.0004795984165,23.7295487139288,24.0004935398654,24.0005223701575,24.000483784686,24.0004867231641,24.0004972970397,24.000521147324,26.4194149190595,659675.681758945,338029.519436588,997705.201195533,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  14:55:00,25.4083333333333,19.7892350342545,60.0833333333333,5.7,79.1666666666667,13418.6572875891,9536.72917662304,9536.72917662304,9536.72917662304,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1.,7.,14.9166666666667,0.0,24.0002064661242,24.0003678435527,24.0003523019141,24.0003486070125,24.8583119865397,24.8509462044706,24.0004831736633,23.5402754108477,24.0004948933294,24.0005104629819,24.0004768248711,23.7169703222226,24.00049040941,24.0005140838262,24.0004805900145,24.0004837660151,24.0004937839337,24.0005124433509,26.4227291158693,659675.681758945,338067.613526235,997743.295285181,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
 07/01  15:00:00,25.4,19.7689473700193,60.,5.7,80.,13418.6572875891,9536.72917662304,9536.72917662304,9536.72917662304,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1180.3385480208,760.63841241444,1180.3127381164,760.63841241444,1.,7.,15.,0.0,24.0002022564032,24.0003621305969,24.0003475376979,24.0003439435412,24.8580712159024,24.8505813508358,24.0004795022894,23.5311165652267,24.0004908747421,24.0005008206093,24.0004730714108,23.7045683195369,24.0004869577472,24.0005050720729,24.0004764490073,24.0004804824838,24.0004900287183,24.0005034242847,26.4251749106833,659675.681758945,338050.324262207,997726.006021153,21.,82.2,6.7,24.,0.9,6.7,6.7,76.6966399383285 
