Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Wind Speed [m/s](TimeStep),Environment:Site Wind Direction [deg](TimeStep),BASEMENT_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),CORE_BOTTOM_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),CORE_MID_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),CORE_TOP_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_BOT_ZN_1_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_BOT_ZN_2_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_BOT_ZN_3_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_BOT_ZN_4_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_MID_ZN_1_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_MID_ZN_2_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_MID_ZN_3_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_MID_ZN_4_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_TOP_ZN_1_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_TOP_ZN_2_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_TOP_ZN_3_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),PERIMETER_TOP_ZN_4_PLUGMISC_EQUIP:Electric Equipment Electric Power [W](TimeStep),EMS:currentDayOfMonth [](TimeStep),EMS:currentDayOfWeek [](TimeStep),EMS:currentTimeOfDay [](TimeStep),EMS:currentHoliday [](TimeStep),BASEMENT:Zone Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Air Temperature [C](TimeStep),CORE_MID:Zone Air Temperature [C](TimeStep),CORE_TOP:Zone Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Air Temperature [C](TimeStep),Whole Building:Facility Total Building Electric Demand Power [W](TimeStep),Whole Building:Facility Total HVAC Electric Demand Power [W](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep),HTGSETP_SCH:Schedule Value [](TimeStep),HW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CW-LOOP-TEMP-SCHEDULE:Schedule Value [](TimeStep),CLGSETP_SCH:Schedule Value [](TimeStep),BLDG_LIGHT_SCH:Schedule Value [](TimeStep),COOLSYS1 CHILLER 1:Chiller Evaporator Outlet Temperature [C](TimeStep),COOLSYS1 CHILLER 2:Chiller Evaporator Outlet Temperature [C](TimeStep),HEATSYS1 BOILER:Boiler Outlet Temperature [C](TimeStep) 
 07/01  20:10:00,23.95,20.1470468793069,71.1666666666667,2.51666666666667,126.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,20.1666666666667,0.0,23.860096761122,23.9999972874876,24.0000138739932,23.9999946890297,24.7514826992358,24.7475189641403,23.6635644514932,22.2062532360242,23.787454625767,22.3063588266287,23.6567296355682,22.1742307796636,23.8492742107063,22.46137075375,23.9008487790856,22.6364943706634,24.0006381926689,22.6217102687367,25.5872962805566,473480.276290504,331246.164681742,804726.440972246,15.6,82.2,6.7,24.,0.4,6.7,6.7,76.6966387298522 
 07/01  20:15:00,23.925,20.1361416179072,71.25,2.475,125.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,20.25,0.0,23.8466604629755,24.0000210070788,24.0000171628465,23.9999973049428,24.7166772352632,24.7103094728745,23.6263600359178,22.1499016311793,23.7565787046892,22.2366200613929,23.6169563885672,22.1136151581445,23.8204724447728,22.3818573262558,23.8732751651211,22.5719785974774,23.9864384325608,22.5403643753703,25.5378080734333,473480.276290504,330759.637500338,804239.913790842,15.6,82.2,6.7,24.,0.4,6.7,6.7,76.6966387298522 
 07/01  20:20:00,23.9,20.1252184675682,71.3333333333333,2.43333333333333,123.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,20.3333333333333,0.0,24.1767756989987,24.0000143769852,24.0000121543261,24.0000023164524,24.6974647771649,24.6896785831617,23.6039295214362,22.1184826180924,23.7364859044084,22.1951433029985,23.5920646332575,22.078478486881,23.800046697313,22.3323257344019,23.8517337909654,22.5338512906019,23.9704286222198,22.4888906983521,25.5038417385833,473480.276290504,325268.232925675,798748.509216179,15.6,82.2,6.7,24.,0.4,6.7,6.7,76.6966387298522 
 07/01  20:25:00,23.875,20.1142733851942,71.4166666666667,2.39166666666667,121.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,20.4166666666667,0.0,24.5361829114459,23.9994950466403,24.0000232754151,24.0000080456098,24.6758254216974,24.6665239639892,23.5751677100963,22.0809303180547,23.7097310346193,22.1447281894887,23.559636783403,22.0356666905119,23.7718724394099,22.2709025935824,23.8212893499383,22.4868361012739,23.94518978099,22.4248050899631,25.4590496327964,473480.276290504,327610.497305827,801090.773596331,15.6,82.2,6.7,24.,0.4,6.7,6.7,76.6966387298522 
 07/01  20:30:00,23.85,20.1033153162702,71.5,2.35,120.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,20.5,0.0,23.9698132143487,24.5083935949485,24.5516267880132,24.6970420692791,24.8633772954217,24.861604354079,24.3575482282254,23.3766585337598,24.3977361331859,23.5809725094455,24.4024221557245,23.3740549788523,24.4946003454763,23.8120396826283,24.69925560523,23.8444374367871,24.7285021267233,24.0362551874169,25.7584715381172,473480.276290504,106381.700604168,579861.976894672,15.6,82.2,6.7,24.,0.4,6.7,6.7,76.6966373921148 
 07/01  20:35:00,23.825,20.0923271015243,71.5833333333333,2.30833333333333,118.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,20.5833333333333,0.0,23.8943244297411,23.9883395379618,23.9978355187145,24.0142865391807,24.8657509172257,24.8707238669489,23.8898696433122,22.6767685130642,23.9205808231181,22.761303217265,23.8816516137701,22.6312089816427,23.9301008763918,22.9007684555378,23.9331812666869,23.0936251841202,23.9627480811732,23.0702744574663,25.6313258468333,473480.276290504,346859.784048649,820340.060339153,15.6,82.2,6.7,24.,0.4,6.7,6.7,76.6966369505698 
 07/01  20:40:00,23.8,20.0813188768959,71.6666666666667,2.26666666666667,116.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,20.6666666666667,0.0,23.8569212508506,23.9921730911302,23.9992250178464,24.0000360633359,24.7609565525992,24.7547650372517,23.6452281851261,22.1944627253893,23.7513989197946,22.2384474335581,23.6229853200828,22.1353320887401,23.7925000803649,22.3426732330088,23.8253439460661,22.5834446650701,23.9247086040243,22.4948543215037,25.4641259511914,473480.276290504,330224.130953724,803704.407244228,15.6,82.2,6.7,24.,0.4,6.7,6.7,76.6966369505698 
 07/01  20:45:00,23.775,20.0703006434224,71.75,2.225,115.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,20.75,0.0,23.8376881167705,23.990815369451,23.9999986258238,24.0000118510237,24.7104094249296,24.7005854047735,23.577647321875,22.0930828582618,23.6999402642442,22.1270578719133,23.5506710111694,22.0293799802131,23.746438668155,22.218606163729,23.7832235578644,22.4720053499061,23.8995137800343,22.3669713715877,25.3978944007168,473480.276290504,328722.410270876,802202.68656138,15.6,82.2,6.7,24.,0.4,6.7,6.7,76.6966369505698 
 07/01  20:50:00,23.75,20.0592590714865,71.8333333333333,2.18333333333333,113.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,20.8333333333333,0.0,23.8240753627936,23.9868262055789,24.0000288984992,24.0000139723162,24.677019839398,24.665501795256,23.5402085791221,22.0430312748764,23.669279610784,22.0700986313652,23.5096290030328,21.97499608901,23.7167176072471,22.1516873307786,23.7535077529119,22.4133024798766,23.8774613091135,22.2973946961215,25.3476800970583,473480.276290504,328653.029060252,802133.305350756,15.6,82.2,6.7,24.,0.4,6.7,6.7,76.6966369505698 
 07/01  20:55:00,23.725,20.0481858086459,71.9166666666667,2.14166666666667,111.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,20.9166666666667,0.0,23.8139418046655,23.9809936548655,24.0000322599316,24.0000178764697,24.6545942250825,24.6424492090814,23.5136421005165,22.0085143589093,23.6462395031721,22.0289835858187,23.4795101194333,21.9359525071002,23.6924897189688,22.1007988373193,23.726506999035,22.3701470045701,23.8548365094699,22.2434400896663,25.3063205274819,473480.276290504,328528.641673471,802008.917963975,15.6,82.2,6.7,24.,0.4,6.7,6.7,76.6966369505698 
 07/01  21:00:00,23.7,20.0371078295404,72.,2.1,110.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,21.,0.0,24.1419218715469,23.9758561808293,24.0000199897903,24.0000128757326,24.6411072786629,24.6288403501077,23.4962888541596,21.985813194624,23.6307760458264,22.0012000118635,23.4592990573646,21.9095254104779,23.6753973411127,22.06511549231,23.7063011109492,22.3404503068951,23.8370860678188,22.2051497339178,25.2756245697037,473480.276290504,322114.327792867,795594.604083371,15.6,82.2,6.7,24.,0.4,6.7,6.7,76.6966369505698 
 07/01  21:05:00,23.6833333333333,20.04528934168,72.1666666666667,2.1,110.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,21.0833333333333,0.0,24.4425302099607,24.480910141661,24.5391987168878,24.6719022079231,24.8294689606101,24.8249874496492,24.271481372937,23.2685684137289,24.3131873255949,23.4191941188169,24.2921159086318,23.2295361520103,24.3903017256141,23.5756752464234,24.5722560537286,23.6762291301755,24.6099821947672,23.7819515264937,25.54264759509,449035.880686108,2.25996107463825,449038.140647183,15.6,82.2,6.7,24.,0.4,9.26619067271373,9.26619067271373,76.6966369505698 
 07/01  21:10:00,23.6666666666667,20.0534352231457,72.3333333333333,2.1,110.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,21.1666666666667,0.0,23.9645888758361,23.9840145434982,23.9930128128757,24.0115452470654,24.834295563972,24.8353498721277,23.8761405230543,22.5778548856399,23.9073679697355,22.6171576657712,23.8630819114769,22.4991564703774,23.9125128396606,22.688351940775,23.9087290892576,22.9382312400802,23.9400187331175,22.8415543974801,25.442201908695,449035.880686108,350805.499683713,799841.380369822,15.6,82.2,6.7,24.,0.4,6.7,6.7,76.6966369505698 
 07/01  21:15:00,23.65,20.0615411131439,72.5,2.1,110.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,21.25,0.0,23.8717893736139,23.9737028132464,23.998942076671,23.9998857461767,24.7305242106942,24.7205886449877,23.5859637552092,22.0982644005148,23.6956379030059,22.1026352560493,23.545371685061,22.0072060101676,23.7214979365842,22.1418406076238,23.7318168022726,22.4318842481656,23.8381548821595,22.2766326583698,25.2763633278936,449035.880686108,333814.826377521,782850.707063629,15.6,82.2,6.7,24.,0.4,6.7,6.7,76.6966369505698 
 07/01  21:20:00,23.6333333333333,20.0696041580896,72.6666666666667,2.1,110.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,21.3333333333333,0.0,23.8387715458071,23.9677657476851,23.9999916927885,24.0000084730813,24.6783108313171,24.665687578661,23.5076919198262,21.9951821710531,23.6340640133138,21.9922567411489,23.4600432455834,21.9000724112432,23.6630148695132,22.0199083403744,23.6738471374363,22.3186779294644,23.7976332957319,22.1498850099672,25.2056040338014,449035.880686108,330856.862713438,779892.743399547,15.6,82.2,6.7,24.,0.4,6.7,6.7,76.6966369505698 
 07/01  21:25:00,23.6166666666667,20.0776224625558,72.8333333333333,2.1,110.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,21.4166666666667,0.0,23.8171930140654,23.9616724939612,24.0000281712532,24.0000135757781,24.6437475029065,24.6300719677782,23.4672988219422,21.9466209305724,23.6006432595513,21.9393561074314,23.4152146466074,21.8475395441709,23.6294551943274,21.9578195164331,23.6382965235477,22.2612244271493,23.7696760551152,22.0842961822816,25.1545921538343,449035.880686108,329844.230785416,778880.111471525,15.6,82.2,6.7,24.,0.4,6.7,6.7,76.6966369505698 
 07/01  21:30:00,23.6,20.0856108618094,73.,2.1,110.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,21.5,0.0,23.8022739489025,23.9549063655851,24.0000290084438,24.0000142088058,24.6207735347816,24.6069089388636,23.4407944875867,21.9146064063203,23.5778361294712,21.9031314783041,23.3849586357239,21.8113854815854,23.6050261668155,21.9126098284237,23.6098878940088,22.2203892527807,23.7454522405628,22.0353470351682,25.1134380983006,449035.880686108,329252.465244631,778288.345930739,15.6,82.2,6.7,24.,0.4,6.7,6.7,76.6966369505698 
 07/01  21:35:00,23.5833333333333,20.0935516977605,73.1666666666667,2.1,110.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,21.5833333333333,0.0,23.7915743393412,23.9480115811008,23.9994437748787,24.0000146669432,24.6043477682025,24.5906438467359,23.4202393101247,21.8893764425987,23.5597719543105,21.8739293587834,23.3609321935326,21.7820429082836,23.5847865380191,21.8747054134876,23.5849197784269,22.1864988609082,23.7233057967288,21.9937153963569,25.0770713894816,449035.880686108,328884.764919185,777920.645605294,15.6,82.2,6.7,24.,0.4,6.7,6.7,76.6966369505698 
 07/01  21:40:00,23.5666666666667,20.1014521250169,73.3333333333333,2.1,110.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,21.6666666666667,0.0,24.1179100459468,24.4525051295009,24.5271419436417,24.6454037454391,24.7999391196938,24.7940450959288,24.1941204601862,23.163083297061,24.241994290947,23.2791514531688,24.1908718101605,23.0892487390511,24.2982406326405,23.3635444294122,24.4453075539896,23.5067683830658,24.4919897772191,23.5443311548816,25.3276111023756,449035.880686108,2.26005037138417,449038.14073648,15.6,82.2,6.7,24.,0.4,9.25096146066901,9.25096146066901,76.6966369505698 
 07/01  21:45:00,23.55,20.1093138426404,73.5,2.1,110.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,21.75,0.0,24.4180218098068,23.9803792496811,23.9891125789924,24.0019897840428,24.8061313744012,24.8040983905699,23.8644675835107,22.4844164994407,23.8966934722782,22.495059497678,23.831114073865,22.3738366838378,23.8977391361793,22.5014339345511,23.8859283863828,22.7854558455599,23.9188301761141,22.6322376514476,25.2511614752909,449035.880686108,343126.524022153,792162.404708261,15.6,82.2,6.7,24.,0.4,6.7,6.7,76.6966369505698 
 07/01  21:50:00,23.5333333333333,20.1171375095779,73.6666666666667,2.1,110.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,21.8333333333333,0.0,24.6596530984246,23.9580354241398,23.9952121724133,23.9991547623753,24.7032386044728,24.6890825042668,23.536199239966,22.0142612311994,23.6510536732391,21.993602416962,23.4739527975802,21.8931381340319,23.661439164878,21.9722848346455,23.6442508672161,22.2905699028366,23.7570248389849,22.0847713466415,25.0929651446943,449035.880686108,330209.787865646,779245.668551755,15.6,82.2,6.7,24.,0.4,6.7,6.7,76.6966369505698 
 07/01  21:55:00,23.5166666666667,20.1249159196602,73.8333333333333,2.1,110.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,21.9166666666667,0.0,23.9616346402757,23.9501912890826,23.9946339755166,23.9999945270705,24.6595778846447,24.6433697290829,23.4685776418038,21.9347733890386,23.5968680846871,21.9095121533634,23.4007727214713,21.8108305271361,23.6081725664673,21.8800225383498,23.5890359670586,22.2032052903785,23.7158984922888,21.9885131074256,25.0369072018702,449035.880686108,331460.772386057,780496.653072165,15.6,82.2,6.7,24.,0.4,6.7,6.7,76.6966369505698 
 07/01  22:00:00,23.5,20.1326601030846,74.,2.1,110.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,22.,0.0,23.8552421307091,23.9399978878703,23.9911124163072,24.0000081071107,24.6136704291441,24.5960290526053,23.4091623220927,21.8707980069745,23.5475987555152,21.8419067110118,23.3359673208444,21.7428079009444,23.5583634520243,21.8028443492608,23.5359366764786,22.1288841109425,23.6735919606179,21.9068843831145,24.9737050460823,449035.880686108,330508.158444967,779544.039131075,15.6,82.2,6.7,24.,0.4,6.7,6.7,76.6966369505698 
 07/01  22:05:00,23.4666666666667,20.1134959595757,74.0833333333333,2.1,111.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,22.0833333333333,0.0,23.7779613692952,23.8814778083354,23.9347466138583,23.9721342417568,24.589536806091,24.5712840989905,23.3364585913308,21.7961733909433,23.4786791642879,21.7644234295023,23.2597154217566,21.6645890236226,23.4875187245045,21.7175582546151,23.4603713194593,22.0455643414047,23.6020952123393,21.8176487146781,24.9340496061045,275069.303877148,329680.037095646,604749.340972794,15.6,82.2,6.7,24.,0.1,6.7,6.7,76.6966369505698 
 07/01  22:10:00,23.4333333333333,20.0943190322937,74.1666666666667,2.1,113.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,22.1666666666667,0.0,23.7231543968877,23.8348330983887,23.8893343444808,23.9382069208552,24.5604293628427,24.5411797173254,23.2854389309638,21.7457102767673,23.4295770938297,21.7116457332059,23.205820001223,21.6106416897238,23.436364230114,21.6574615988064,23.4051418347051,21.9871211950972,23.5489471217159,21.7542918894648,24.8856276171153,275069.303877148,329081.642678624,604150.946555772,15.6,82.2,6.7,24.,0.1,6.7,6.7,76.6966369505698 
 07/01  22:15:00,23.4,20.0751206992121,74.25,2.1,115.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,22.25,0.0,23.6942030196172,24.3122424898796,24.3879754893049,24.5244779177611,24.7556160412042,24.7453131951605,24.0331808554536,22.9855185004072,24.0873646444002,23.0791973589712,24.0074705772735,22.8797062718048,24.123760577169,23.0994416087881,24.2346880930537,23.2658128940444,24.2887310206383,23.2531549950367,25.1078045050147,275069.303877148,103490.286767329,378559.590644477,15.6,82.2,6.7,24.,0.1,6.7,6.7,76.6966369505698 
 07/01  22:20:00,23.3666666666667,20.0558850401542,74.3333333333333,2.1,116.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,22.3333333333333,0.0,23.6650538945558,24.3337865403059,23.9629272901332,23.9697950517594,24.8880581195522,24.7420393330915,24.247932652762,23.269289413311,24.2498054166634,23.3682511454177,23.6382924383073,22.1687732556348,23.8229573968139,22.250126062472,23.8451999042689,22.5494728146432,23.8794431246522,22.3565400417919,25.0422249951102,275069.303877148,325217.032763509,600286.336640658,15.6,82.2,6.7,24.,0.1,6.7,6.7,76.6966369505698 
 07/01  22:25:00,23.3333333333333,20.0366352148116,74.4166666666667,2.1,118.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,22.4166666666667,0.0,23.9722379490652,23.9267177450034,23.8837948233148,23.9111173327746,24.8165133533425,24.6442326174494,23.6202740428657,22.1874818839246,23.7013199773475,22.1672730525933,23.3131391839445,21.7239705897129,23.5376753697576,21.76141065978,23.5074815985293,22.0933616928679,23.6170427243182,21.8506315172499,24.9076649015241,275069.303877148,318059.773456241,593129.077333389,15.6,82.2,6.7,24.,0.1,6.7,6.7,76.6966369505698 
 07/01  22:30:00,23.3,20.0173606548745,74.5,2.1,120.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,22.5,0.0,24.3135608353318,23.8274539181973,23.8359638373629,23.8746896128779,24.655732280909,24.5452656790511,23.335276082281,21.8139790333102,23.464514875114,21.7760668808488,23.1671365779936,21.5685822073437,23.4008959694143,21.5955418338992,23.3558416308882,21.9297241926135,23.4917419891223,21.6794642652626,24.7868850005931,275069.303877148,320900.694113187,595969.997990335,15.6,82.2,6.7,24.,0.1,6.7,6.7,76.6966369505698 
 07/01  22:35:00,23.2666666666667,19.9980580968234,74.5833333333333,2.1,121.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,22.5833333333333,0.0,24.4801762570285,23.7829869423765,23.8083099315373,23.8476437592884,24.5755065657842,24.4961176965595,23.2479463402915,21.7177647263904,23.3870655730474,21.6761838205855,23.1102505887663,21.5102205467305,23.3465284299636,21.5310682318208,23.2948035233839,21.8657914820107,23.4373135387841,21.6108234911213,24.720232799331,275069.303877148,321215.827266397,596285.131143545,15.6,82.2,6.7,24.,0.1,6.7,6.7,76.6966369505698 
 07/01  22:40:00,23.2333333333333,19.9787314510213,74.6666666666667,2.1,123.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,22.6666666666667,0.0,24.6028253268903,23.752542853669,23.7861244414877,23.8231451980564,24.5232926687595,24.4617816871365,23.1975826777846,21.6646255781706,23.3408633620996,21.6204583006746,23.0707016686534,21.4687189030091,23.3088181520126,21.4836316885043,23.2510548575674,21.81907080955,23.3969924710289,21.5591676607871,24.6656465130355,275069.303877148,321344.001902127,596413.305779275,15.6,82.2,6.7,24.,0.1,6.7,6.7,76.6966369505698 
 07/01  22:45:00,23.2,19.9593895743943,74.75,2.1,125.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,22.75,0.0,23.9504602046219,23.7342914783179,23.7711374828366,23.8050740865129,24.4942410413688,24.440501333868,23.1688488440977,21.6331858862355,23.3144199515142,21.5867686649781,23.0448259815908,21.440459685973,23.2844272645472,21.450534623316,23.2216920155328,21.786637475644,23.3695794802818,21.5225367552014,24.6258595262067,275069.303877148,323794.863119054,598864.166996202,15.6,82.2,6.7,24.,0.1,6.7,6.7,76.6966358076672 
 07/01  22:50:00,23.1666666666667,19.9400092755106,74.8333333333333,2.1,126.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,22.8333333333333,0.0,23.794796459369,24.2138960004129,24.2730957132831,24.3856673760533,24.6895349560279,24.6532384967443,23.9086788610825,22.8577862046686,23.967080788389,22.9358087455457,23.8380909365882,22.6903846288745,23.965817386664,22.8649915536717,24.0387584902026,23.0416481316477,24.0993619784586,22.9881692219648,24.8269446836132,275069.303877148,102950.712855702,378020.01673285,15.6,82.2,6.7,24.,0.1,6.7,6.7,76.696635341611 
 07/01  22:55:00,23.1333333333333,19.9206154346576,74.9166666666667,2.1,128.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,22.9166666666667,0.0,23.7121611129576,24.284482134492,24.3230831250125,23.9509826655968,24.8275933765331,24.8047945535576,24.1371379462669,23.1398926601423,24.1776954615581,23.2225936887363,24.0759248887254,22.9715411124636,24.1821627026472,23.1496390320021,23.662199407595,22.3469680138507,23.7761523565803,22.1203453599523,24.7894827066575,275069.303877148,240474.074560607,515543.378437755,15.6,82.2,6.7,24.,0.1,6.7,6.7,76.696635341611 
 07/01  23:00:00,23.1,19.9011956759034,75.,2.1,130.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,23.,0.0,23.6590098577756,23.8975217904429,23.9159748414115,23.8439510541246,24.7582120893539,24.7329505564104,23.5212736931574,22.07589519,23.6404934935071,22.0425384763769,23.4128557121965,21.8826625984365,23.6193765341394,21.9040897289793,23.3353848809851,21.9058660144452,23.4801413640657,21.6325474635421,24.6675830417641,275069.303877148,318911.789131732,593981.093008881,15.6,82.2,6.7,24.,0.1,6.7,6.7,76.696635341611 
 07/01  23:05:00,23.0666666666667,19.9382994582112,75.5,2.1,133.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,23.0833333333333,0.0,23.6094165294026,23.771943351586,23.802133503257,23.7717995964185,24.6023851605791,24.5649013042001,23.2305884194527,21.7049306120163,23.3746962101856,21.6547447585935,23.1071138311471,21.5085736131571,23.3442500292329,21.5053099261314,23.1840696665251,21.7448873291229,23.335590838565,21.4661919327178,24.5504158990262,237926.742540856,320193.907500597,558120.650041454,15.6,82.2,6.7,24.,5.000000000000000E-002,6.7,6.7,76.696635341611 
 07/01  23:10:00,23.0333333333333,19.9751156734214,76.,2.1,136.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,23.1666666666667,0.0,23.5815467682128,23.7163284354139,23.7504094932004,23.730398282235,24.521784052779,24.4809815201337,23.1389060852599,21.6063923851173,23.2883602289374,21.5526846623614,23.0124683299734,21.4083026980061,23.2543293545264,21.3980593098486,23.1220020211859,21.6813115117456,23.2748164244872,21.3990769469973,24.4823470954457,237926.742540856,321729.093322893,559655.835863749,15.6,82.2,6.7,24.,5.000000000000000E-002,6.7,6.7,76.696635341611 
 07/01  23:15:00,23.,20.011649723559,76.5,2.1,140.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,23.25,0.0,23.8906573872492,23.6878108186318,23.7232009113813,23.704983867883,24.4778641469376,24.4358147015502,23.0972373697034,21.5621849580596,23.2486046287582,21.5062729319307,22.9686669816595,21.3623013386657,23.2122829742536,21.3474301034741,23.0864148541454,21.6433160630302,23.2403399959985,21.3574002362648,24.4362010637636,237926.742540856,317139.552528204,555066.29506906,15.6,82.2,6.7,24.,5.000000000000000E-002,6.7,6.7,76.696635341611 
 07/01  23:20:00,22.9666666666667,20.0478865533219,77.,2.1,143.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,23.3333333333333,0.0,24.2300677335809,23.6536879672954,23.6899567682994,23.6708400126312,24.4299882867058,24.387008098672,23.0506023931372,21.5137034245819,23.2038928595116,21.4550602193881,22.9191506928155,21.3111282522823,23.1645889645775,21.2903341396263,23.0410893743286,21.5956323396527,23.1963485551641,21.3050856817466,24.3763573236108,237926.742540856,321074.275821576,559001.018362432,15.6,82.2,6.7,24.,5.000000000000000E-002,6.7,6.7,76.696635341611 
 07/01  23:25:00,22.9333333333333,20.0838431485371,77.5,2.1,146.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,23.4166666666667,0.0,24.3579256931163,24.1326526035582,24.1884000438035,24.2460691807894,24.6376535237717,24.6079108894417,23.7883446475267,22.7264770829063,23.8540760174782,22.788724471834,23.7052786837346,22.5434696600835,23.841626110996,22.6806263850754,23.8499933947009,22.8294275579562,23.9200837424708,22.7404272540473,24.5736002855776,237926.742540856,2.26459895031085,237929.007139807,15.6,82.2,6.7,24.,5.000000000000000E-002,9.22566462910724,9.22566462910724,76.696635341611 
 07/01  23:30:00,22.9,20.1195278470187,78.,2.1,150.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,23.5,0.0,24.4890193958126,24.5480424460649,24.2757074419611,24.3311165569714,24.8179336748278,24.7564627589813,24.3223275609422,23.5595675183467,24.3287754385508,23.6933931009288,23.937953896435,22.8204746487043,24.0525633470313,22.9615886049862,24.0835278680438,23.105720265525,24.1371620706497,23.0219909220807,24.6895645390173,237926.742540856,162449.489855587,400376.232396443,15.6,82.2,6.7,24.,5.000000000000000E-002,7.96283231455362,7.96283231455362,76.696635341611 
 07/01  23:35:00,22.8666666666667,20.1549179160348,78.5,2.1,153.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,23.5833333333333,0.0,23.9411262307265,23.937763761652,23.8785841340756,23.865275987354,24.7933309365177,24.6762358748583,23.7075817132345,22.3952819681671,23.802275878097,22.3776088803004,23.2803605527557,21.7439167638277,23.4931439122572,21.7345507716559,23.4033276179778,22.026753432701,23.5336579963467,21.7520862853618,24.5927900182643,237926.742540856,330146.905793334,568073.64833419,15.6,82.2,6.7,24.,5.000000000000000E-002,6.7,6.7,76.696635341611 
 07/01  23:40:00,22.8333333333333,20.1900367527862,79.,2.1,156.666666666667,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,23.6666666666667,0.0,23.761538184448,23.78005143464,23.7659568703765,23.7374277786297,24.6574307683569,24.5350396545534,23.2814458126019,21.7748276139517,23.4203539698157,21.7157066881252,23.0201606594381,21.4162770544552,23.2605754851574,21.3842895058488,23.1354568235482,21.6938895292529,23.2869195547081,21.3945248004502,24.4313183317731,237926.742540856,326355.749259228,564282.491800084,15.6,82.2,6.7,24.,5.000000000000000E-002,6.7,6.7,76.6966349610492 
 07/01  23:45:00,22.8,20.2248773618915,79.5,2.1,160.,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,23.75,0.0,23.6417335246891,23.6908978774476,23.6903408236851,23.6509883480442,24.5176714019828,24.4194931626463,23.0935604245444,21.5653766327135,23.2445825343462,21.5020550246819,22.8930374776251,21.2820265746336,23.1414189227469,21.2428503014431,23.0025977362274,21.5541009197308,23.1601673266844,21.2492278537255,24.3009555791299,237926.742540856,329646.900078508,567573.642619365,15.6,82.2,6.7,24.,5.000000000000000E-002,6.7,6.7,76.6966340258263 
 07/01  23:50:00,22.7666666666667,20.2594416011161,80.,2.1,163.333333333333,11501.706246505,8174.33929424832,8174.33929424832,8174.33929424832,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1011.7187554464,651.97578206952,1011.6966326712,651.97578206952,1.,7.,23.8333333333333,0.0,23.5858607862916,23.6489377455763,23.6544933710069,23.6083023170092,24.4503257960863,24.3654619142936,23.0265010318163,21.4958275714708,23.1811371125871,21.4301648106217,22.8415928200428,21.228846938391,23.0921073011156,21.184931853039,22.9468105742427,21.496440307137,23.105874217213,21.1879500234215,24.2313654962132,237926.742540856,330345.462077971,568272.204618827,15.6,82.2,6.7,24.,5.000000000000000E-002,6.7,6.7,76.6966340258263 
